Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/01  01:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,20711302.081805167,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5490434.515550625,0.000014538461538461542,11918232.963034507,11846232.963034507,72000.0,14316683.518505617,0.0,66266.90267790991,9476986.370427607,0.0,1556454.7347279506,0.0,3468000.103844268,0.0,2734764.7742778609,0.0,4248333.470375041,0.0,2959867.802753182,0.0 
 01/01  02:00:00,1247290.913939121,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,15522383.13437894,13891299.013633475,1631084.1207454648,15793588.387636414,0.0,66266.90267790991,11113039.21090678,0.0,2739137.3335964197,0.0,3513595.363864804,0.0,2800144.091824311,0.0,4314439.2063953489,0.0,2983220.903439573,0.0 
 01/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,13573445.680254929,13501445.680254929,72000.0,16461512.126800999,0.0,66266.90267790991,10801156.544203945,0.0,2885096.3138386609,0.0,3804830.550296021,0.0,3021894.063114135,0.0,4470677.616388194,0.0,3165530.110834048,0.0 
 01/01  04:00:00,1247301.9353521676,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,13912790.336809446,12281692.439558534,1631097.897250911,14561443.15139692,0.0,66266.90267790991,9825353.951646828,0.0,2655743.2961363277,0.0,3254556.8328974239,0.0,2573577.21192273,0.0,3876109.3870634047,0.0,2702864.911840618,0.0 
 01/01  05:00:00,1247309.476493427,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,15769984.414883826,14138877.091384832,1631107.323498997,16962081.651940254,0.0,66266.90267790991,11311101.673107865,0.0,2831425.546707103,0.0,4000086.7513031915,0.0,3135500.095360633,0.0,4632756.213767687,0.0,3258205.1762363065,0.0 
 01/01  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,12788998.922120477,12716998.922120477,72000.0,14891211.736520499,0.0,115967.07968634236,10173599.137696382,0.0,2600718.8363910869,0.0,3410650.470912629,0.0,2655022.0778410115,0.0,3965206.1576246556,0.0,2779499.283140699,0.0 
 01/01  07:00:00,1247248.7014908635,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,16407157.167504419,14776125.811320166,1631031.3561842538,17468565.86509852,0.0,66266.90267790991,11820900.649056133,0.0,2842827.460458928,0.0,4189270.6094542036,0.0,3232973.306923576,0.0,4751115.115130532,0.0,3351586.2673559596,0.0 
 01/01  08:00:00,1247306.4109877425,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14931165.25446817,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,5237497.688213631,0.000014538461538461542,14335712.520719398,12704609.02902995,1631103.4916894476,14870702.61195992,0.0,66266.90267790991,10163687.223223962,0.0,2571887.200766667,0.0,3391865.7209572887,0.0,2554512.281453613,0.0,4043861.1766845157,0.0,2839058.531575569,0.0 
 01/01  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12905545.019056786,0.0,0.0,990009.6523200001,0.0,5940057.91392,5975477.4528022459,0.000014538461538461542,12417908.484987688,12345908.484987688,72000.0,14994263.484094134,0.0,66266.90267790991,9876726.78799015,0.0,2166733.74386566,0.0,1947442.9888111612,0.0,2259328.6585434565,0.0,5582425.633871444,0.0,3896273.215700697,0.0 
 01/01  10:00:00,1247318.498902444,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,7200940.15240468,5569821.55110796,1631118.60129672,7244093.93711127,0.0,66266.90267790991,4455857.240886368,0.0,0.0,0.0,0.0,0.0,1123166.8260523075,0.0,3750341.517677485,0.0,2556739.22872561,0.0 
 01/01  11:00:00,1247305.198977864,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.9144612906,0.000014538461538461542,8643640.49651622,7012538.519810433,1631101.976705786,8960338.073516643,0.0,66266.90267790991,5610030.815848347,0.0,0.0,0.0,0.0,0.0,2037715.241269692,0.0,4459459.751350144,0.0,2830843.737689803,0.0 
 01/01  12:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,4133615.836622102,4061615.836622102,72000.0,5965723.552407358,0.0,99400.35401686485,3249292.6692976818,0.0,0.0,0.0,0.0,0.0,1437155.9854980498,0.0,2977703.2737469279,0.0,1808823.7416217759,0.0 
 01/01  13:00:00,1247279.4972294975,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.914461291,0.000014538461538461542,6449728.437915511,4818658.587786858,1631069.8501286533,7097768.596862162,0.0,99400.35401686483,3854926.8702294875,0.0,0.0,0.0,0.0,0.0,1775381.797375408,0.0,3592925.8410495847,0.0,2204607.146265805,0.0 
 01/01  14:00:00,1247327.9991228607,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,4648159.844905775,3017029.3685583916,1631130.4763473834,5159234.8862203429,0.0,149100.53102529728,2413623.4948467134,0.0,0.0,0.0,0.0,0.0,1303506.1726250724,0.0,2522551.8756382965,0.0,1561955.7781523765,0.0 
 01/01  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.914461291,0.000014538461538461542,4048267.6020697096,3976267.6020697096,72000.0,6468715.539321749,0.0,99400.35401686485,3181014.081655768,0.0,0.0,0.0,0.0,0.0,1738795.1943957282,0.0,3274026.819779154,0.0,1886179.981942152,0.0 
 01/01  16:00:00,1247230.0672959008,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,4668400.841305242,3037392.777423645,1631008.063881597,5179424.153522676,0.0,66266.90267790991,2429914.2219389157,0.0,0.0,0.0,0.0,0.0,1378191.182770369,0.0,2524357.1158614528,0.0,1501756.2548761198,0.0 
 01/01  17:00:00,1247297.5684284522,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16175255.48071583,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,3717987.914461291,0.000014538461538461542,6400597.220578632,4769504.781879007,1631092.4386996262,7066892.568530232,0.0,66266.90267790991,3815603.8255032065,0.0,0.0,0.0,0.0,0.0,1916408.0456285994,0.0,3406232.2109177217,0.0,2210951.483418202,0.0 
 01/01  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18704412.664081977,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3483545.0978274366,0.000014538461538461542,3893089.868709523,3821089.868709523,72000.0,6217396.178075958,0.0,66266.90267790991,3056871.894967619,0.0,0.0,0.0,616077.1731721837,0.0,1511084.5923270435,0.0,2629831.91997384,0.0,1783423.3073220128,0.0 
 01/01  19:00:00,1247280.9602055709,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19957165.01323264,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4736297.446978098,0.000014538461538461542,7617127.929582948,5986056.250768828,1631071.6788141186,8999175.530337085,0.0,66266.90267790991,4788845.000615062,0.0,0.0,0.0,1383757.9231105929,0.0,2099947.428671037,0.0,3585872.856063703,0.0,2455564.23974782,0.0 
 01/01  20:00:00,1247295.9555273269,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18895345.701428877,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3674478.135174338,0.000014538461538461542,5864034.095884264,4232943.67327287,1631090.422611395,6729412.981614335,0.0,66266.90267790991,3386354.9386182955,0.0,0.0,0.0,982138.1277286256,0.0,1572242.535327949,0.0,2668407.425733791,0.0,1838044.9850022975,0.0 
 01/01  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20084453.70479724,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4863586.138542699,0.000014538461538461542,5818001.285154583,5746001.285154583,72000.0,8854055.594785009,0.0,66266.90267790991,4596801.0281236669,0.0,0.0,0.0,1665848.7594992659,0.0,2032350.097703156,0.0,3406959.307180821,0.0,2355229.0022831584,0.0 
 01/01  22:00:00,1247331.501617631,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19065063.956848347,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3844196.390593806,0.000014538461538461542,5773241.698973496,4142106.84459055,1631134.854382947,6818551.906962578,0.0,115967.07968634236,3313685.4756724399,0.0,0.0,0.0,1316152.7034362506,0.0,1531887.5744050809,0.0,2539714.5736505945,0.0,1770127.0147743277,0.0 
 01/01  23:00:00,1247286.255505312,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,7483612.91655909,5852534.618745628,1631078.297813462,9129444.800671949,0.0,66266.90267790991,4682027.694996501,0.0,0.0,0.0,1847754.5245657506,0.0,2067778.1840737956,0.0,3396576.543358409,0.0,2360793.273105873,0.0 
 01/01  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,4904928.411794919,4832928.411794919,72000.0,7558103.892737975,0.0,66266.90267790991,3866342.7294359349,0.0,0.0,0.0,1776063.8213050506,0.0,1626438.1495636805,0.0,2627087.650163512,0.0,1829452.9724895554,0.0 
 01/02  01:00:00,1247309.8869754496,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22191761.70100184,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4990874.8301073,0.000014538461538461542,7130717.611074001,5499609.774482191,1631107.8365918096,8706779.021931638,0.0,83009.4022977308,4399687.819585754,0.0,0.0,0.0,2056656.0060581736,0.0,2011154.110198955,0.0,3106865.083664899,0.0,2215887.4497710277,0.0 
 01/02  02:00:00,1247315.7088677018,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21193586.734980383,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3992699.86408584,0.000014538461538461542,6280356.105154041,4649240.991334713,1631115.113819328,7180270.128023954,0.0,83009.4022977308,3719392.7930677707,0.0,0.0,0.0,1968699.7244567415,0.0,1589166.0573008436,0.0,2412321.2346440388,0.0,1741905.6407519803,0.0 
 01/02  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22191761.70100184,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4990874.8301073,0.000014538461538461542,5304289.666118208,5232289.666118208,72000.0,8272754.139105885,0.0,83009.4022977308,4185831.732894567,0.0,0.0,0.0,2231283.326832777,0.0,1953087.3818369322,0.0,2892862.110204027,0.0,2099473.7441281608,0.0 
 01/02  04:00:00,1247291.8342481845,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21193586.734980383,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3992699.86408584,0.000014538461538461542,6381188.740062126,4750103.468952114,1631085.2711100118,7268546.009027456,0.0,83009.4022977308,3800082.7751616907,0.0,0.0,0.0,2037887.229513243,0.0,1597741.5103218519,0.0,2410508.2802546864,0.0,1746645.6191577975,0.0 
 01/02  05:00:00,1247285.6577396163,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22191761.70100184,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4990874.8301073,0.000014538461538461542,7796660.10900874,6165582.558388249,1631077.550620491,9410387.63020608,0.0,83009.4022977308,4932466.046710599,0.0,0.0,0.0,2087985.1971919959,0.0,2140432.1080604416,0.0,3316216.0718170835,0.0,2378707.4997484365,0.0 
 01/02  06:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,22183596.38730038,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3992699.86408584,0.000014538461538461542,4027653.396784283,3955653.396784283,72000.0,6852870.526870528,0.0,132815.04367636925,3164522.717427427,0.0,0.0,0.0,1727613.5209532956,0.0,1497905.460495639,0.0,2275030.895439296,0.0,1656672.7046250639,0.0 
 01/02  07:00:00,1247241.50075362,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,101774577.72713024,100143555.37169713,1631022.3554331314,86436299.27399938,0.0,116213.16321682312,80114844.29735771,0.0,18920808.88728719,0.0,20019301.48242112,0.0,13570170.341778279,0.0,21614528.84560789,0.0,13846281.272582343,0.0 
 01/02  08:00:00,1247314.1287846233,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92731134.9748718,91100021.83611892,1631113.1387528787,55341416.53870745,0.0,315435.72873137696,72880017.46889514,0.0,18087816.883944844,0.0,18625597.208366716,0.0,12072824.706506158,0.0,19648340.893219074,0.0,12301684.309177919,0.0 
 01/02  09:00:00,1247375.9921532076,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,59212940.00563315,57581749.539133768,1631190.4664993874,28935670.212895164,0.0,581065.8160841153,46065399.63130701,0.0,10915002.045380926,0.0,12599642.592372606,0.0,8318674.115326082,0.0,13530134.702155464,0.0,8558192.70839139,0.0 
 01/02  10:00:00,1247478.86947674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,46949295.04264367,45317975.98192483,1631319.0607188368,19829145.823917673,0.0,630871.4574627539,36254380.78553987,0.0,8613159.2899685,0.0,10229319.986576878,0.0,6852794.029595062,0.0,11266164.558018966,0.0,7149189.453700382,0.0 
 01/02  11:00:00,1247496.9850290463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38967816.40190666,37336474.69717621,1631341.7047304488,14513939.536696453,22917.10728052476,647473.3379223,29869179.757740968,0.0,7082412.171758553,0.0,8730418.999907505,0.0,5951204.748906487,0.0,9756992.542020403,0.0,6204397.82746822,0.0 
 01/02  12:00:00,1247594.6770022724,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33064659.809781024,31433195.99239628,1631463.8173847453,10924298.907463626,620086.4060964572,780288.3815986691,25146556.79391703,0.0,6026563.362433853,0.0,7519512.083012454,0.0,5298697.57159395,0.0,8649466.391302146,0.0,5508563.917894694,0.0 
 01/02  13:00:00,2495203.7446509248,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,35757946.07590687,32567000.453170018,3190945.6227368589,11353052.883210835,147125.24283888596,946307.1861941306,26053600.362536014,0.0,6512535.0272227809,0.0,7627776.003733479,0.0,5395591.771827405,0.0,8809559.078303835,0.0,5564385.013768779,0.0 
 01/02  14:00:00,1247476.8868630257,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28694105.31804665,27062788.735548036,1631316.5824986194,7356460.96534623,1741918.3322152196,896501.5448154924,21650230.988438429,0.0,5253741.5501544619,0.0,6706771.315625122,0.0,4816072.7729541179,0.0,7819636.764468126,0.0,4910255.117556769,0.0 
 01/02  15:00:00,1247355.7523987033,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28974183.38890226,27343018.22161696,1631165.1672853046,6718423.933949521,2136792.6870442538,564463.9356245693,21874414.577293569,0.0,5227123.808378704,0.0,6881374.425319923,0.0,4857088.178838882,0.0,7866989.797074271,0.0,4898084.900001956,0.0 
 01/02  16:00:00,1247387.4990320935,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27218678.153638547,25587473.303812904,1631204.8498256426,6225348.418108821,2519671.682221987,547862.0551650231,20469978.64305032,0.0,4689751.089003812,0.0,6742655.942658513,0.0,4670036.978040096,0.0,7515600.135059514,0.0,4708181.030608576,0.0 
 01/02  17:00:00,1247541.3018035389,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,25825476.721346946,24194079.62169729,1631397.0996496469,6038999.46055728,2863137.323102416,730482.7402200309,19355263.697357838,0.0,4175254.227149236,0.0,6677435.038926057,0.0,4536389.7910116449,0.0,7229135.097817872,0.0,4593296.074773203,0.0 
 01/02  18:00:00,1247366.6893591244,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,40849607.804518599,39218428.96629163,1631178.8382269678,14404772.108845216,33445.31517384239,431648.89194820009,31374743.173033306,0.0,7454463.103922347,0.0,9471439.337260727,0.0,6147798.445922289,0.0,9910415.578737807,0.0,6246873.239510046,0.0 
 01/02  19:00:00,1247397.702167598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46437058.320800308,44805840.717296767,1631217.603503529,19076701.312170607,0.0,348639.4896504693,35844672.573837418,0.0,8703074.232513166,0.0,10491237.709724695,0.0,6745492.780386509,0.0,10905086.897892613,0.0,6856027.485640279,0.0 
 01/02  20:00:00,1247342.119878089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45722161.04796412,44091012.92100692,1631148.1269572,19436071.13076312,0.0,249028.2068931923,35272810.33680554,0.0,8571087.815841824,0.0,10373832.533540216,0.0,6663061.006018434,0.0,10753035.537504107,0.0,6768039.976220917,0.0 
 01/02  21:00:00,1247309.9268745839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45826381.279202569,44195273.392737779,1631107.8864647833,20172029.02601295,0.0,282231.9678122847,35356218.71419023,0.0,8613335.376366493,0.0,10410354.103702302,0.0,6669004.049100335,0.0,10752855.759309086,0.0,6766915.958032237,0.0 
 01/02  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43286411.53639731,43214411.53639731,72000.0,20018404.80071966,0.0,132815.04367636925,34571529.22911785,0.0,8444219.689475147,0.0,10236905.111067618,0.0,6551501.074201391,0.0,10549789.819491338,0.0,6645360.067202126,0.0 
 01/02  23:00:00,1247313.0632481783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631111.8068575424,0.0,1631111.8068575424,0.0,0.0,83009.40229773079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,1247293.5248770063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.3843560238,0.0,1631087.3843560238,0.0,0.0,83009.4022977308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,1247287.6345230595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.0215530075,0.0,1631080.0215530075,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,1247281.66731791,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.5626878057,0.0,1631072.5626878057,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,1247275.6578071868,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.0509416389,0.0,1631065.0509416389,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,1247309.4695289133,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631107.3147935195,0.0,1631107.3147935195,0.0,0.0,133090.95058301747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66286882.17117925,66214882.17117925,72000.0,58742459.397724878,0.0,116454.58176014028,52971905.7369434,0.0,10144073.769802086,0.0,15191483.155434389,0.0,10077286.662262248,0.0,15229540.029421207,0.0,10185768.65234338,0.0 
 01/03  08:00:00,1247311.8625230827,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,73811016.6501251,72179906.3441455,1631110.3059795926,37040419.58140464,0.0,316091.00763466648,57743925.075316417,0.0,13407376.205550056,0.0,15939208.684628547,0.0,10042609.845344654,0.0,15997579.433301613,0.0,10213397.438811012,0.0 
 01/03  09:00:00,1247441.6606001103,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47186929.27548525,45555656.72498152,1631272.550503733,15593787.413352546,607383.1972643096,582272.9088007013,36444525.37998521,0.0,8052076.421749784,0.0,10900492.225801427,0.0,6944250.287792886,0.0,11177541.267448353,0.0,7226411.709512757,0.0 
 01/03  10:00:00,1247521.2473219457,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40032730.775521557,38401358.743499238,1631372.0320223179,10486693.95366833,1760174.5439789324,632182.0152693329,30721086.99479939,0.0,6980770.81280046,0.0,9313406.415909835,0.0,6051440.137392819,0.0,9863937.911444089,0.0,6367778.24957229,0.0 
 01/03  11:00:00,2494849.110278836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36661248.82895504,33470746.490789575,3190502.338165462,7513243.609524471,2389901.5708194079,648818.3840922101,26776597.192631663,0.0,6251172.86740641,0.0,8200716.774327843,0.0,5501648.648113432,0.0,8924753.38970163,0.0,5754552.045402646,0.0 
 01/03  12:00:00,1247444.9032176156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31413936.218986446,29782659.61528758,1631276.6036988665,5644199.0183139429,2819976.761157223,781909.3346752274,23826127.692230066,0.0,5630371.100356257,0.0,7449538.824060737,0.0,5141893.657870371,0.0,8184600.459923526,0.0,5275970.1823393,0.0 
 01/03  13:00:00,1247587.2242092794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,33471886.55673325,31840432.055163348,1631454.501569902,7102396.136017125,1997051.5962265596,948273.0229039991,25472345.64413068,0.0,6267258.233451422,0.0,7759208.585266504,0.0,5356184.706891976,0.0,8517160.774937548,0.0,5428779.875903344,0.0 
 01/03  14:00:00,1247473.5543929749,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26908053.714595766,25276741.297605836,1631312.4169899312,3391577.6540262068,3293107.3860354956,898363.9164353679,20221393.038084669,0.0,4899872.5462900069,0.0,6547312.672129293,0.0,4660128.784022726,0.0,7350778.441740232,0.0,4619547.126222453,0.0 
 01/03  15:00:00,1247441.1106889435,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25995798.822738068,24364526.959610277,1631271.8631277905,2811460.482309874,3443060.788621473,565636.5399778242,19491621.567688228,0.0,4750155.440185847,0.0,6455194.045247047,0.0,4557446.020401414,0.0,7163116.304745736,0.0,4421956.289428137,0.0 
 01/03  16:00:00,1247467.9163449845,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25678789.583041118,24047484.21347773,1631305.369563388,2703036.564611727,3588293.1897851198,549000.1711549469,19237987.370782187,0.0,4604952.512137793,0.0,6524060.45767217,0.0,4534830.397954355,0.0,7095835.412243849,0.0,4334555.123094277,0.0 
 01/03  17:00:00,2495126.9278917175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,27760940.648607799,24570091.045001799,3190849.6036059989,3257025.7470126396,3727744.300488378,732000.2282065961,19656072.83600144,0.0,4466680.647861781,0.0,6827238.967723707,0.0,4590928.154113089,0.0,7159160.975425873,0.0,4468310.623197179,0.0 
 01/03  18:00:00,1247422.9229964449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,40616449.43798362,38985200.30904097,1631249.128942645,11803933.5193469,738375.2371763818,432545.58939480679,31188160.247232777,0.0,7454276.30145215,0.0,9573431.08550205,0.0,6146311.483391903,0.0,9748383.550510832,0.0,6122004.358695933,0.0 
 01/03  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45777068.883928548,45705068.883928548,72000.0,16444793.245834794,0.0,349363.74528042078,36564055.107142839,0.0,8762814.894780163,0.0,10868975.482385338,0.0,6905668.436530243,0.0,10988598.607439787,0.0,6894244.2183274519,0.0 
 01/03  20:00:00,1247379.245292666,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48959833.27700107,47328638.74415435,1631194.5328467133,17739097.33387316,0.0,249545.53234315775,37862910.99532348,0.0,9081299.654423103,0.0,11193324.991659254,0.0,7090817.33901126,0.0,11276598.023374565,0.0,7077117.519175131,0.0 
 01/03  21:00:00,1247334.5596904429,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50804647.66252745,49173508.98562586,1631138.676901582,19207797.521617697,0.0,282818.2699889121,39338807.188500698,0.0,9467681.94728887,0.0,11551460.521920953,0.0,7289147.129048746,0.0,11605085.490421152,0.0,7281678.632140916,0.0 
 01/03  22:00:00,1247304.0784714185,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51717875.240632507,50086774.66453326,1631100.57609925,19935334.953658146,0.0,133090.95058301747,40069419.7316266,0.0,9632823.566873873,0.0,11749158.365322613,0.0,7383652.89795188,0.0,11764831.107179203,0.0,7395200.326619093,0.0 
 01/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  24:00:00,1247293.323891955,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.1331294669,0.0,1631087.1331294669,0.0,0.0,83181.84411438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  01:00:00,1247287.5145627126,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.8716054129,0.0,1631079.8716054129,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,1247281.696917818,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.5996869906,0.0,1631072.5996869906,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,1247275.8459665513,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.2861363914,0.0,1631065.2861363914,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,1247287.6995468259,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.102831176,0.0,1631080.102831176,0.0,0.0,133361.44436854727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,1247317.264092959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,71291832.31635812,69660715.25854403,1631117.05781409,61406713.04815199,0.0,116691.26382247893,55728572.206835228,0.0,10527706.66461157,0.0,16054151.1876334,0.0,10599895.298675549,0.0,15801305.963912869,0.0,10601759.624321783,0.0 
 01/04  08:00:00,1247324.1642791983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,74681742.4482657,73050616.76538213,1631125.6828835712,38299600.87364576,0.0,316733.4303752998,58440493.41230569,0.0,13349678.922022224,0.0,16269265.333579531,0.0,10223277.281266302,0.0,16136536.834809944,0.0,10317981.572946893,0.0 
 01/04  09:00:00,1247419.4297166044,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45877183.50767426,44245938.745248738,1631244.7624255254,16265893.287762914,598827.4415485713,583456.3191123942,35396750.996199,0.0,7565148.598952187,0.0,10827648.287654438,0.0,6885753.072483303,0.0,10903625.794763979,0.0,7070821.774665136,0.0 
 01/04  10:00:00,1247524.3033968842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37096762.03900874,35465386.18696508,1631375.8520436579,11074923.54906213,1795375.3392516585,633466.8607505997,28372308.949572069,0.0,6095633.623145947,0.0,9049443.790418448,0.0,5836508.544577916,0.0,9245602.957472049,0.0,6001366.5662777679,0.0 
 01/04  11:00:00,1247545.598536371,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32219152.999676244,30587750.52921225,1631402.4704639894,8033962.923380649,2415584.3350715937,650137.041296668,24470200.423369808,0.0,5405222.027192542,0.0,7939116.114945564,0.0,5256752.577065053,0.0,8325630.163557244,0.0,5399726.072929455,0.0 
 01/04  12:00:00,1247480.6640815712,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28702320.539790706,27070999.235858308,1631321.3039323998,6051077.173898689,2842190.0951350547,783498.4856652154,21656799.38868665,0.0,4860222.255048607,0.0,7179125.30105255,0.0,4875314.224301891,0.0,7643081.7667092899,0.0,4955302.373894537,0.0 
 01/04  13:00:00,2495080.2326668056,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,32175115.043765945,28984323.808085875,3190791.2356800709,7396499.61624885,2022028.9927333194,950200.2911258994,23187459.0464687,0.0,5494408.874719551,0.0,7443543.626310382,0.0,5059290.152223593,0.0,7954160.620722198,0.0,5092302.304812981,0.0 
 01/04  14:00:00,1247572.4830434374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24191217.21781636,22559781.14235486,1631436.0754615025,3800950.575877221,3321782.430934611,900189.7494876946,18047824.91388389,0.0,4123316.4917520654,0.0,6333340.466705378,0.0,4361058.975662665,0.0,6766422.875242381,0.0,4319932.636841568,0.0 
 01/04  15:00:00,1247409.8261338487,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23809605.053000608,22178372.294826226,1631232.7581743845,3280238.0080743196,3453207.5489759214,566786.138566326,17742697.835860984,0.0,4093606.9488452745,0.0,6308914.361514384,0.0,4315212.541912224,0.0,6671819.699143451,0.0,4209390.816765859,0.0 
 01/04  16:00:00,1247452.2688580347,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24154147.076733669,22522861.26615861,1631285.8105750555,3438233.249364183,3580136.9206865218,550115.9580202577,18018289.012926889,0.0,4038413.919533155,0.0,6502920.610318785,0.0,4361891.787403555,0.0,6728766.146964694,0.0,4242543.081026897,0.0 
 01/04  17:00:00,1247532.9111822737,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,26547180.486628109,24915793.875056447,1631386.6115716599,4292591.894744378,3668699.1664970826,733487.9440270101,19932635.100045157,0.0,4286504.600862144,0.0,7116174.937828758,0.0,4640933.600500949,0.0,7171310.617758567,0.0,4573957.875414778,0.0 
 01/04  18:00:00,1247419.3565337908,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,43683252.018698628,42052007.34774988,1631244.6709487404,13387427.232645914,619712.9623444203,433424.69419777879,33641605.878199908,0.0,7793267.9741823109,0.0,10374261.993722897,0.0,6519757.994448262,0.0,10288770.42043645,0.0,6521794.027730054,0.0 
 01/04  19:00:00,1247308.8148860855,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52724881.686593327,51093775.19008784,1631106.496505479,18722186.77566701,0.0,350073.7914674366,40875020.15207027,0.0,9568239.815664959,0.0,12108294.781337424,0.0,7541745.593770867,0.0,11958400.519376807,0.0,7554585.9742401889,0.0 
 01/04  20:00:00,1247363.682202749,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55300768.29418721,53669593.21483454,1631175.079352674,20248131.38196055,0.0,250052.70819102619,42935674.57186763,0.0,10069866.49005071,0.0,12615535.796599567,0.0,7836309.731595839,0.0,12422556.773146425,0.0,7847652.312795353,0.0 
 01/04  21:00:00,1247336.6285140387,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56528738.41645702,54897597.153574917,1631141.26288211,21636757.84183109,0.0,283393.06928316308,43918077.722859937,0.0,10312563.192876284,0.0,12857990.094173128,0.0,7972403.014922878,0.0,12645922.205973003,0.0,7985445.747234486,0.0 
 01/04  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56070731.795959439,55998731.795959439,72000.0,22397940.254730073,0.0,133361.44436854727,44798985.43676755,0.0,10513177.555856375,0.0,13080450.2023768,0.0,8095669.849598855,0.0,12850057.374973655,0.0,8115876.986281439,0.0 
 01/04  23:00:00,1247304.320146412,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.8781872718,0.0,1631100.8781872718,0.0,0.0,83350.90273034206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,1247298.4460460647,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.5357008689,0.0,1631093.5357008689,0.0,0.0,83350.90273034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83516.52808049134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,1247292.90801559,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.6132938539,0.0,1631086.6132938539,0.0,0.0,83516.52808049132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,1247287.2754343423,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.5727006098,0.0,1631079.5727006098,0.0,0.0,83516.52808049134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83516.52808049134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,1247292.6770292235,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19173192.508304337,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1972305.6374097923,0.000014538461538461542,2547825.5696320796,916739.2450657163,1631086.324566363,2494392.934109094,0.0,83516.52808049134,733391.3960525731,0.0,0.0,0.0,953709.1701947036,0.0,876492.96512093,0.0,0.0,0.0,875494.8981467338,0.0 
 01/05  06:00:00,1247333.8449449717,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,22799253.65727174,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4608357.1340572009,0.000014538461538461542,6478019.083225876,4846881.2997392159,1631137.7834866597,7991731.05554392,0.0,133626.4449287861,3877505.0397913728,0.0,0.0,0.0,2158960.824950279,0.0,2109897.53071077,0.0,2114106.3815216457,0.0,2102897.436665884,0.0 
 01/05  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,88243419.1647366,88171419.1647366,72000.0,76960235.35729826,0.0,116923.13931268789,70537135.33178929,0.0,13686378.488135063,0.0,20358246.59944298,0.0,12625413.706306007,0.0,19118034.654365366,0.0,12605308.415858904,0.0 
 01/05  08:00:00,1247351.4483733818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,104682790.54757045,103051630.76021494,1631159.7873555227,48858438.04779346,0.0,317362.80670586708,82441304.60817197,0.0,18938967.920936727,0.0,22119083.350577374,0.0,13425312.194696466,0.0,21904412.720605174,0.0,13909774.953676168,0.0 
 01/05  09:00:00,1247514.9927265114,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,68728638.96928595,67097274.75535989,1631364.2139260628,20715632.791002379,95217.33507214466,584615.6965634391,53677819.80428791,0.0,12479438.643740058,0.0,13858668.318989885,0.0,8576811.01862276,0.0,16246296.394486234,0.0,10372851.960769607,0.0 
 01/05  10:00:00,1247524.253717754,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,53079025.52824884,51447649.738302927,1631375.7899459212,11444009.399491076,1841148.4483240019,634725.6134117341,41158119.790642339,0.0,10393313.39236812,0.0,8510218.525990136,0.0,7077414.808677714,0.0,14129169.311057203,0.0,8904250.284869524,0.0 
 01/05  11:00:00,1247547.0175034637,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42341667.13145371,40710262.88731444,1631404.2441392705,9559223.7765825,5905745.324965069,651428.9190278323,32568210.309851558,0.0,8813753.306149479,0.0,4209505.763713478,0.0,7125237.399429102,0.0,12540990.287369105,0.0,7734970.085510729,0.0 
 01/05  12:00:00,2495155.9584294895,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36388313.36352293,33197427.47243183,3190885.8910911,8199861.769378194,8383343.313867722,785055.3639566184,26557941.97794547,0.0,7631937.272754107,0.0,1812383.4785140558,0.0,6574736.968936076,0.0,11452891.847376723,0.0,6942238.942684651,0.0 
 01/05  13:00:00,1247506.349987843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,35094171.34843589,33462817.9377286,1631353.4107072894,9145674.158150809,7596426.131601112,952088.420117601,26770254.350182877,0.0,7923796.662830873,0.0,1527464.2987752115,0.0,6612566.259272998,0.0,11587936.102210386,0.0,6974737.559413567,0.0 
 01/05  14:00:00,1247595.492586434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500117.42307475,0.0,3523.4072197605817,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28162261.462837735,26530796.62599209,1631464.8368456439,6020817.782445011,8826193.262690314,901978.5032693064,21224637.300793675,30994.815308694408,6125601.283017416,0.0,1527464.2987752096,30994.815308695346,5637126.699145091,0.0,10020021.257645447,0.0,5770670.294530695,0.0 
 01/05  15:00:00,1247366.564872763,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23842317.70400887,22211139.021386908,1631178.6826219622,3968194.718032494,8368519.324210954,567912.3909473411,17768911.217109525,0.0,5308870.1971539719,0.0,1763095.2484241869,0.0,5149080.327738262,0.0,9143291.244087452,0.0,4260820.732025871,0.0 
 01/05  16:00:00,1247479.2918415075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25030774.011235939,23399454.42257114,1631319.5886647993,3902678.835835074,6147169.663024799,551209.0853312428,18719563.538056919,0.0,4743852.325464055,0.0,3944998.0505404409,0.0,5023358.108532873,0.0,8676447.818187369,0.0,4187153.7676523758,0.0 
 01/05  17:00:00,2495074.921424918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,30725389.4152174,27534604.818463979,3190784.5967534214,4962677.754228547,4361133.409909591,734945.4471083237,22027683.854771183,0.0,4959260.107744385,0.0,5753562.482831851,0.0,5278700.6444841609,0.0,8895200.90006737,0.0,4997206.251963601,0.0 
