Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/05  18:00:00,1247357.437863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,46548625.162895549,44917457.88881976,1631167.2740757827,13954719.055919834,392812.46523423996,434285.94601855488,35933966.31105582,0.0,8458377.804954723,0.0,9178879.399388684,0.0,7120690.815700902,0.0,11886893.201834914,0.0,7145371.6214965409,0.0 
 01/05  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53569338.303883288,53497338.303883288,72000.0,19726076.936328189,0.0,350769.4179380635,42797870.643106628,0.0,10127895.361763237,0.0,10908862.135015674,0.0,8078400.536515463,0.0,13403186.17921759,0.0,8135772.962914237,0.0 
 01/05  20:00:00,1247318.0555730989,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,58859135.87667331,57228017.82952778,1631118.0471455316,21668487.81704479,0.0,250549.58424147397,45782414.263622228,0.0,10841897.024833534,0.0,11739651.457872734,0.0,8494696.603236555,0.0,14025754.324425068,0.0,8536661.385573963,0.0 
 01/05  21:00:00,1247384.762733453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63282308.1809399,61651106.75142279,1631201.4295171067,23918373.99542737,0.0,283956.19547367058,49320885.40113823,0.0,11695005.4684579,0.0,12693170.705882362,0.0,8985770.969949075,0.0,14793744.351855148,0.0,9009440.437313706,0.0 
 01/05  22:00:00,1247246.1175057716,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66489239.74758366,64858211.62131961,1631028.1262640486,25201237.812865996,0.0,133626.4449287861,51886569.2970557,0.0,12316440.291045327,0.0,13413446.740421705,0.0,9343076.857763462,0.0,15321101.294125718,0.0,9348750.646019312,0.0 
 01/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83516.52808049132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,1247237.3646980168,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.185461522,0.0,1631017.185461522,0.0,0.0,83516.52808049134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,1247231.6443119655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.0351143522,0.0,1631010.0351143522,0.0,0.0,83678.67111645504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83678.67111645504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,1247225.9795882898,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18715102.89671699,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1514216.0258224505,0.000014538461538461542,1884490.4983897703,253487.54404593679,1631002.9543438336,1527977.0406926615,0.0,83678.67111645502,202790.03523674946,0.0,0.0,0.0,0.0,0.0,810269.5900611612,0.0,309126.82488070029,0.0,597609.6461173419,0.0 
 01/06  04:00:00,1247310.6782532784,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20918874.785355834,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3717987.914461291,0.000014538461538461542,4573346.8711989889,2942238.0455286216,1631108.825670367,5722749.576812291,0.0,83678.67111645502,2353790.4364228977,0.0,0.0,0.0,0.0,0.0,1883849.9713393124,0.0,2299691.561181555,0.0,1888236.8183633239,0.0 
 01/06  05:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21448164.11810958,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,5485125.8961862749,5413125.8961862749,72000.0,8243932.506021007,0.0,83678.67111645504,4330500.71694902,0.0,0.0,0.0,2338688.9882255,0.0,1801548.0509916363,0.0,2648429.150655284,0.0,1789111.7742916628,0.0 
 01/06  06:00:00,1247335.6997002208,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22927193.970192639,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,9517135.635618709,7885995.533731887,1631140.1018868215,10571953.855557984,0.0,133885.873786328,6308796.426985511,0.0,0.0,0.0,2142123.7530298696,0.0,2739475.5902650218,0.0,3446540.96967113,0.0,2716953.5609975785,0.0 
 01/06  07:00:00,1247263.1285895527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,94363225.16346781,92732175.77375166,1631049.389716146,80594164.5327055,0.0,117150.13956303706,74185740.61900135,0.0,15000948.960175854,0.0,19918758.720745826,0.0,13268914.001234958,0.0,20619050.965222796,0.0,13234314.503941074,0.0 
 01/06  08:00:00,1247383.17841543,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,109099887.27608137,107468687.8269243,1631199.4491570763,51955645.25821707,0.0,317978.9502425291,85974950.26153945,0.0,19948134.609164593,0.0,22012894.75130835,0.0,14073157.63027156,0.0,23270350.731648353,0.0,14526659.071467024,0.0 
 01/06  09:00:00,1247519.378886455,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72610936.94713071,70979567.25060854,1631369.696522178,23227834.741078546,0.0,585750.6978151851,56783653.800486829,0.0,13316029.893857977,0.0,13788120.422763989,0.0,9120687.789412473,0.0,17481661.40170975,0.0,10933400.825062648,0.0 
 01/06  10:00:00,1247526.6821939548,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,58696971.50989499,57065592.684411298,1631378.8254836933,13770697.96860265,732212.5459505185,635957.9004850582,45652474.14752904,0.0,11361986.693799327,0.0,9298442.629455233,0.0,7823232.900751283,0.0,15464060.708869335,0.0,9560997.74697415,0.0 
 01/06  11:00:00,1247495.6120499885,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52871629.56096427,51240289.57242514,1631339.9885391235,11881805.301410597,2463402.993654095,652693.6347083493,40992231.65794012,0.0,10355492.573826034,0.0,7478567.761579537,0.0,8043754.93570517,0.0,14262735.798763559,0.0,8707927.120386143,0.0 
 01/06  12:00:00,1247424.1952810686,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52191049.717964578,50559798.99869627,1631250.7192683109,11774492.787863465,1615282.3260064016,786579.508494677,40447839.19895702,0.0,9596864.591885455,0.0,9192422.533972647,0.0,7870785.854820057,0.0,13423128.754656312,0.0,8220883.995942743,0.0 
 01/06  13:00:00,1247528.9494077506,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,56530537.86499227,54899156.205544989,1631381.659447276,14397773.34257982,640913.3975797934,953936.8507275874,43919324.964435998,0.0,10491339.032649959,0.0,10552375.41035489,0.0,8285968.636922288,0.0,13890993.218928926,0.0,8554895.197900098,0.0 
 01/06  14:00:00,2495154.3290750675,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,53343673.43218523,50152789.57774858,3190883.8544366366,12012690.120826833,1936906.1082417025,903729.6480577143,40122231.662198889,0.0,9161562.392245537,0.0,10397427.988019076,0.0,7693564.315066658,0.0,12813803.575444457,0.0,7912119.923743484,0.0 
 01/06  15:00:00,1247362.2548696614,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,50070259.97768449,48439086.68246439,1631173.2952200978,10717799.425751375,2129063.0430863124,569014.9635918941,38751269.34597152,0.0,9003556.262094379,0.0,9953293.491621132,0.0,7573982.044368673,0.0,12595080.775225502,0.0,7481603.304982034,0.0 
 01/06  16:00:00,1247395.1262289982,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,50181388.78393979,48550174.40029854,1631214.3836412486,10359867.274973242,2316875.405043749,552279.2293686031,38840139.52023884,0.0,9001636.842803278,0.0,10137374.860550976,0.0,7636597.268455396,0.0,12665470.230225724,0.0,7255306.850523654,0.0 
 01/06  17:00:00,1247576.9856744435,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,54738756.09904115,53107314.39539747,1631441.703643689,12304262.133002997,2361462.421921723,736372.3058248041,42485851.51631798,0.0,9468466.232875303,0.0,11525974.190275759,0.0,8081439.969942296,0.0,13312046.16132598,0.0,7954171.494218986,0.0 
 01/06  18:00:00,1247441.1115835787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,73888995.34857144,72257723.48432537,1631271.864246063,23376024.42344674,0.0,435129.0898055661,57806178.7874603,0.0,13267079.00139675,0.0,15331326.424979067,0.0,10131551.326434404,0.0,16658684.191601402,0.0,10273784.375368994,0.0 
 01/06  19:00:00,1247400.1900828237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,84541939.53922236,82910718.82588369,1631220.7133386753,30223930.49724622,0.0,351450.418689111,66328575.06070696,0.0,15360193.040784304,0.0,17432709.264440068,0.0,11322758.743214801,0.0,18569986.101363839,0.0,11499174.443223995,0.0 
 01/06  20:00:00,1247326.1283309784,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,88039541.11097217,86408412.97307036,1631128.1379018094,32244677.708906004,0.0,251036.01334936505,69126730.3784563,0.0,15985887.347957438,0.0,18186836.209150103,0.0,11729855.857098597,0.0,19182065.144760863,0.0,11898332.351809638,0.0 
 01/06  21:00:00,1247298.92893821,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91972244.18946254,90341150.0501579,1631094.139304622,34231798.811278197,0.0,284507.4817959471,72272920.04012633,0.0,16798911.172527508,0.0,18991676.495694434,0.0,12172757.839149915,0.0,19851877.018469193,0.0,12313944.04660554,0.0 
 01/06  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92309246.15706447,92237246.15706447,72000.0,35329704.014508608,0.0,133885.873786328,73789796.92565158,0.0,17122674.434098618,0.0,19430561.137969398,0.0,12397361.344993096,0.0,20171667.02914825,0.0,12523779.511762854,0.0 
 01/06  23:00:00,1247284.1051749765,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.6099514384,0.0,1631075.6099514384,0.0,0.0,83678.67111645502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,1247312.069157066,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17564267.27864324,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,363380.4077486997,0.000014538461538461542,1805893.0609669162,174782.4966997353,1631110.5642671809,406962.3625937406,0.0,83678.67111645504,139825.99735978823,0.0,0.0,0.0,0.0,0.0,124336.54930176315,0.0,0.0,0.0,378869.85580672466,0.0 
 01/07  01:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,19446707.004261644,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4225839.4380071009,0.000014538461538461542,5447287.974448539,5375287.974448539,72000.0,8075150.071440285,0.0,83837.28382110875,4300230.379558831,0.0,0.0,0.0,1631337.67615993,0.0,2243904.1627329646,0.0,2370679.8876601008,0.0,2280148.091012963,0.0 
 01/07  02:00:00,1247318.1284938569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,11232511.782855055,9601393.644560302,1631118.1382947535,11733330.514094409,0.0,83837.28382110877,7681114.915648242,0.0,0.0,0.0,3920360.2996780455,0.0,2090231.6059256644,0.0,4048690.334941456,0.0,2124990.5481599068,0.0 
 01/07  03:00:00,1247322.8820907358,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19701284.387390846,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,15216137.410574994,13585013.330396653,1631124.0801783405,14818773.971617453,0.0,83837.28382110877,10868010.664317323,0.0,0.0,0.0,3767433.0452558805,0.0,3498034.4460485109,0.0,4518633.063416313,0.0,3564326.93073297,0.0 
 01/07  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,15692477.537595299,15620477.537595299,72000.0,16434025.405747673,0.0,83837.28382110877,12496382.030076236,0.0,0.0,0.0,6083090.464953439,0.0,2499239.622661946,0.0,5899766.753647352,0.0,2517443.0618703647,0.0 
 01/07  05:00:00,1247319.534550323,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20510402.973073909,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5289535.406819368,0.000014538461538461542,22221472.613118687,20590352.717286625,1631119.8958320562,21094173.300628608,0.0,83837.28382110877,16472282.1738293,0.0,1313663.4367018382,0.0,5171760.314768687,0.0,4598033.565214507,0.0,6014734.107427498,0.0,4663626.15653619,0.0 
 01/07  06:00:00,1247288.5781266674,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21217782.82826473,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5996915.262010187,0.000014538461538461542,24399853.656799146,22768772.455763963,1631081.2010351832,23613290.69414272,0.0,134139.65411377399,18215017.96461117,0.0,3138701.1069239599,0.0,7783875.12586824,0.0,2984817.7330295925,0.0,7309359.5261473939,0.0,2995179.7346522004,0.0 
 01/07  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,115776690.27570702,115704690.27570702,72000.0,98781031.48492274,0.0,117372.19734955226,92563752.22056562,0.0,18538770.079020319,0.0,24139681.84416184,0.0,16765448.759830069,0.0,24139938.54202342,0.0,16836159.52784926,0.0 
 01/07  08:00:00,1247349.431987465,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,138994509.22108747,137363351.9541666,1631157.266920852,67213996.97594795,0.0,184442.02440643929,109890681.56333328,0.0,25657127.586262984,0.0,27880318.482054485,0.0,17273476.14935747,0.0,28722207.168713336,0.0,18213798.709265345,0.0 
 01/07  09:00:00,1247376.4240449449,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,110103509.03156787,108472318.02521405,1631191.0063538368,46956197.61576892,0.0,251511.85146332626,86777854.42017123,0.0,21062130.4757356,0.0,20418514.13403482,0.0,12905106.402605027,0.0,24707760.757058748,0.0,15540589.183057519,0.0 
 01/07  10:00:00,1247423.1423401524,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,93807060.79380583,92175811.39068873,1631249.4031170875,37075696.39203423,0.0,352116.59204865669,73740649.11255099,0.0,18646478.10710668,0.0,15018815.050979879,0.0,11607443.75965671,0.0,22412346.441448008,0.0,13911812.285679896,0.0 
 01/07  11:00:00,1247396.7943993428,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,84959474.04916977,83328257.58035507,1631216.4688146956,32230297.893060797,0.0,318581.67852021325,66662606.064284067,0.0,17361270.79703322,0.0,11055110.317223238,0.0,12092165.439833399,0.0,21106706.7051959,0.0,12903599.33731845,0.0 
 01/07  12:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,77841317.88033565,77769317.88033565,72000.0,29153822.045363346,541375.8513390438,385651.50557710029,62215454.304268527,0.0,16695383.75575602,0.0,8696692.884580199,0.0,11868576.732232416,0.0,20452094.647548785,0.0,12358952.816471693,0.0 
 01/07  13:00:00,1247412.8836652414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,80841634.401558,79210397.82154174,1631236.580016258,31131283.166542584,615883.0451329004,335349.13528443509,63368318.257233399,0.0,17320922.461229039,0.0,8419902.03979122,0.0,12074904.283887927,0.0,20852959.814838608,0.0,12555876.189806583,0.0 
 01/07  14:00:00,1247345.7715643678,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,78827206.13337744,77196053.44189883,1631152.6914786178,30125001.838283097,344734.0002165514,318581.67852021325,61756842.75351906,0.0,16877878.86857561,0.0,8508258.403813813,0.0,11780851.823703856,0.0,20465017.035135338,0.0,11981083.15461048,0.0 
 01/07  15:00:00,1247361.9935232085,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,77507177.22692722,75876004.258384,1631172.968543217,28626643.71652042,0.0,251511.85146332626,60700803.406707208,0.0,16609143.494385884,0.0,9813214.313251017,0.0,11667478.975630733,0.0,20208766.10520597,0.0,10258447.050553853,0.0 
 01/07  16:00:00,1247334.1076279069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,79697437.67340905,78066299.56157494,1631138.1118341112,29724578.478659877,0.0,217976.9379348827,62453039.64925996,0.0,16391394.379551582,0.0,12157519.082628888,0.0,11821168.727849015,0.0,20216161.815887944,0.0,9723042.17566299,0.0 
 01/07  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21901743.055534986,0.0,0.0,2970028.95696,4145400.0,6930067.566240001,7856246.532320446,0.000014538461538461542,87951385.76131143,87879385.76131143,72000.0,35781414.21148418,0.0,234744.39469910455,70303508.60904914,0.0,17077461.71991336,0.0,16127769.405769149,0.0,12426032.7122858,0.0,20952869.66069914,0.0,11575621.642701997,0.0 
 01/07  18:00:00,1247328.8863223498,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,98857032.32718575,97225900.74186,1631131.585325746,41776884.45172837,0.0,117372.19734955227,77780720.59348803,0.0,18591693.580944785,0.0,18579927.36715951,0.0,13234214.68489432,0.0,22065118.139638217,0.0,13166013.353171584,0.0 
 01/07  19:00:00,1247305.779165369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.701926435,0.0,1631102.701926435,0.0,0.0,117372.19734955226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,1247334.8931710316,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17323720.00201042,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2102852.435755877,0.000014538461538461542,3549951.3821138499,1918812.288369425,1631139.0937444245,3394618.6295326885,0.0,117372.19734955226,1535049.8306955402,0.0,0.0,0.0,0.0,0.0,1147483.7366786795,0.0,1368391.1018664665,0.0,1122027.4279062749,0.0 
 01/07  21:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19702587.63010344,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4481720.063848896,0.000014538461538461542,7080234.894552767,7008234.894552767,72000.0,9237627.646380773,0.0,117372.19734955227,5606587.915642215,0.0,0.0,0.0,1551775.6588577815,0.0,2517668.507533743,0.0,3570563.3529161608,0.0,2448300.4601834255,0.0 
 01/07  22:00:00,1247321.8258127205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,11721604.021252187,10090481.261396366,1631122.7598558218,11611090.272230419,0.0,150907.11087799577,8072385.009117092,0.0,0.0,0.0,3047412.7374127299,0.0,2615801.118821596,0.0,3855079.206355853,0.0,2546791.8106127555,0.0 
 01/07  23:00:00,1247233.020197783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,15920191.422626686,14289179.667687625,1631011.754939058,15509619.571854126,0.0,83837.28382110877,11431343.734150105,0.0,0.0,0.0,4111771.3223683575,0.0,3592863.4366170309,0.0,5222560.605464874,0.0,3495023.1998071677,0.0 
 01/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20147165.798436226,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4926298.232181684,0.000014538461538461542,17678213.991125555,17606213.991125555,72000.0,18315229.85015557,0.0,83837.28382110875,14084971.192900446,0.0,1660446.1208807389,0.0,4407569.137370978,0.0,3703089.147202792,0.0,5618152.929070839,0.0,3622012.090556876,0.0 
 01/08  01:00:00,1247318.419054833,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,22465649.06322404,20834530.561734946,1631118.501489096,22359029.770275937,0.0,67193.85537824188,16667624.449387957,0.0,3024248.0450020136,0.0,5586735.655756706,0.0,4231656.0924206939,0.0,6242063.072954744,0.0,4129793.6935209168,0.0 
 01/08  02:00:00,1247315.9448147566,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.6882136319,0.000014538461538461542,22885236.76284381,21254121.35409625,1631115.4087475625,21697827.735287794,0.0,67193.85537824188,17003297.083277,0.0,3317876.9233244515,0.0,5722845.639704663,0.0,3802881.0326978776,0.0,5683850.440543401,0.0,3713340.7352203486,0.0 
 01/08  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,26031058.01026667,25959058.01026667,72000.0,26512043.07437989,0.0,67193.85537824188,20767246.40821334,0.0,4087097.984891469,0.0,6743802.479057112,0.0,4774890.6918369759,0.0,7041803.574108439,0.0,4666523.788586381,0.0 
 01/08  04:00:00,1247260.7215154146,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.6882136319,0.000014538461538461542,26664350.82196594,25033304.441035496,1631046.3809304452,24705891.70980521,0.0,67193.85537824186,20026643.552828395,0.0,4140034.426502413,0.0,6507310.784239843,0.0,4214672.9650822789,0.0,6280251.187261268,0.0,4121871.877956294,0.0 
 01/08  05:00:00,1247310.7334951813,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,31526257.467956939,29895148.5732355,1631108.894721438,29667701.365893596,0.0,67193.85537824188,23916118.858588406,0.0,4918327.917836109,0.0,7545157.036867779,0.0,5203238.4547783569,0.0,7703889.179912387,0.0,5092378.379460963,0.0 
 01/08  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.6882136319,0.000014538461538461542,28765071.885652737,28693071.885652737,72000.0,27607146.49067101,0.0,117589.24691192332,22954457.508522195,0.0,4891457.092124505,0.0,7240888.325461818,0.0,4618343.2970959809,0.0,6909586.466882397,0.0,4531680.015171224,0.0 
 01/08  07:00:00,1247316.775985293,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,35003639.565234128,33372523.11754307,1631116.4476910607,32418143.236540274,0.0,67193.85537824188,26698018.494034456,0.0,5610207.3336944,0.0,8400613.693446003,0.0,5551340.36240032,0.0,8234503.855987977,0.0,5448225.358772804,0.0 
 01/08  08:00:00,1247314.2690933098,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14931165.25446817,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,5237497.6882136319,0.000014538461538461542,30991410.147662656,29360296.833527239,1631113.314135416,28086953.338075706,0.0,67193.85537824188,23488237.466821787,0.0,5263351.938184373,0.0,7107451.665999858,0.0,4399150.476107076,0.0,7215679.99209303,0.0,4740101.082651211,0.0 
 01/08  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13476939.676521579,0.0,0.0,990009.6523200001,0.0,5940057.91392,6546872.110267038,0.000014538461538461542,29728103.26309505,29656103.26309505,72000.0,29279826.522356295,0.0,67193.85537824188,23724882.61047604,0.0,4737394.289051291,0.0,4218353.187310833,0.0,4373102.623250057,0.0,10264878.044968596,0.0,6678026.576162403,0.0 
 01/08  10:00:00,1247308.7780925176,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11912987.871338968,0.0,0.0,990009.6523200001,0.0,5940057.91392,4982920.305084429,0.000014538461538461542,18347279.606586599,16716173.156072213,1631106.4505143904,18017543.462398367,0.0,67193.85537824188,13372938.524857765,0.0,3424940.4582338288,0.0,973002.640523052,0.0,2709456.9472736765,0.0,6865490.5978812589,0.0,4382968.186030439,0.0 
 01/08  11:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,12204052.76087557,0.0,0.0,990009.6523200001,0.0,5940057.91392,5273985.194621029,0.000014538461538461542,20332054.90791657,20260054.90791657,72000.0,20886237.179294137,0.0,67193.85537824186,16208043.92633326,0.0,3410687.509267803,0.0,0.0,0.0,4429638.858455347,0.0,8417678.564703333,0.0,5224024.188527849,0.0 
 01/08  12:00:00,1247322.768879624,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11149255.721951362,0.0,0.0,990009.6523200001,0.0,5940057.91392,4219188.155696823,0.000014538461538461542,16544882.120296235,14913758.1816291,1631123.9386671307,15772807.439093188,0.0,100790.7830673628,11931006.545303282,0.0,2921366.750238584,0.0,0.0,0.0,3398263.479193109,0.0,6132602.884210229,0.0,3697961.5873581727,0.0 
 01/08  13:00:00,1247328.9241858887,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12204052.76087557,0.0,0.0,990009.6523200001,0.0,5940057.91392,5273985.194621029,0.000014538461538461542,17415744.452710473,15784612.8200562,1631131.6326542735,17069774.809029379,0.0,100790.7830673628,12627690.256044962,0.0,2951570.656459688,0.0,0.0,0.0,3874497.056766933,0.0,6918000.304616711,0.0,4157607.4328227427,0.0 
 01/08  14:00:00,1247352.9705727769,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11149255.721951362,0.0,0.0,990009.6523200001,0.0,5940057.91392,4219188.155696824,0.000014538461538461542,13218500.349894207,11587338.659825469,1631161.6900687384,13084673.20516485,0.0,151186.17460104422,9269870.927860376,0.0,2402828.5672524909,0.0,0.0,0.0,2855888.212173169,0.0,5249189.02752601,0.0,2981153.276605498,0.0 
 01/08  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12141812.86966918,0.0,0.0,990009.6523200001,0.0,5940057.91392,5211745.30341464,0.000014538461538461542,15095538.835855164,15023538.835855164,72000.0,16342159.961836193,0.0,100790.78306736282,12018831.06868413,0.0,2332022.556813308,0.0,0.0,0.0,4119612.8373637197,0.0,7821340.280275135,0.0,2957600.697646707,0.0 
 01/08  16:00:00,1247290.0178369606,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10651336.592300248,0.0,0.0,990009.6523200001,0.0,5940057.91392,3721269.026045707,0.000014538461538461542,11573353.653277988,9942270.652639015,1631083.0006389737,11200608.40824299,0.0,67193.85537824188,7953816.522111211,0.0,1164483.7722960218,0.0,0.0,0.0,3108803.712087159,0.0,5734102.393318952,0.0,1667695.6704548209,0.0 
 01/08  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16858607.52713397,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,5783139.960879433,0.000014538461538461542,16642474.021327794,16570474.021327794,72000.0,18014553.062297346,0.0,67193.85537824188,13256379.217062235,0.0,2651898.664603974,0.0,993219.9062717309,0.0,4345503.532915854,0.0,7677965.886234073,0.0,3370931.1879160397,0.0 
 01/08  18:00:00,1247305.2017735653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,17259068.398455096,15627966.41825475,1631101.9802003466,17147071.532856835,0.0,67193.85537824188,12502373.1346038,0.0,2393421.735853621,0.0,2382946.1302345886,0.0,3533769.1017343329,0.0,6030054.773975043,0.0,3399679.0810198734,0.0 
 01/08  19:00:00,1247314.5942383405,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,18281894.406557267,16650780.685998258,1631113.7205590085,18933600.080498455,0.0,67193.85537824188,13320624.548798606,0.0,2888182.1622887628,0.0,3110080.4930436566,0.0,3845811.2059180119,0.0,6243647.345733896,0.0,3779775.452081387,0.0 
 01/08  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,15043239.496151632,14971239.496151632,72000.0,16729797.302927714,0.0,67193.85537824188,11976991.596921307,0.0,2385170.3889359605,0.0,2761151.2656127747,0.0,3330698.8553692365,0.0,5470416.519383941,0.0,3267052.255833048,0.0 
 01/08  21:00:00,1247259.0805613287,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,18895706.583299329,17264662.25352265,1631044.3297766767,19393438.33473812,0.0,67193.85537824186,13811729.802818124,0.0,2897082.6904477255,0.0,3464382.836153286,0.0,3904944.9702977018,0.0,6278830.631396418,0.0,3813360.7847900979,0.0 
 01/08  22:00:00,1247330.0772236954,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,16670929.90628347,15039796.83235923,1631133.073924241,16797939.50848282,0.0,117589.24691192332,12031837.465887385,0.0,2319168.5780665178,0.0,2958197.1673392278,0.0,3336480.099041674,0.0,5408598.731215673,0.0,3246890.5784379749,0.0 
 01/08  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21767739.67652158,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6546872.110267038,0.000014538461538461542,17543974.451278815,17471974.451278815,72000.0,19575878.514043228,0.0,67193.85537824188,13977579.561023053,0.0,2833178.1763456028,0.0,3739947.0921179128,0.0,3914473.7614906488,0.0,6222696.145622566,0.0,3814156.495713438,0.0 
 01/08  24:00:00,1247248.5556745595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458365.254468174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237497.688213631,0.000014538461538461542,17106534.573650939,15475503.399733615,1631031.1739173255,17150033.90619097,0.0,67193.85537824188,12380402.719786892,0.0,2309748.0759443866,0.0,3251268.617815529,0.0,3374040.5833761414,0.0,5397895.967391041,0.0,3284947.163473472,0.0 
 01/09  01:00:00,1247324.1173029065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23747758.98116158,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6546872.110267038,0.000014538461538461542,18798544.039716968,17167418.41555265,1631125.624164318,19293145.024178409,0.0,84143.73140927007,13733934.73244212,0.0,2678297.252070098,0.0,3903145.6309463309,0.0,3868973.076976354,0.0,6064733.663268097,0.0,3765657.2194483156,0.0 
 01/09  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22438384.559108177,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5237497.688213631,0.000014538461538461542,15088102.360001132,15016102.360001132,72000.0,16783324.84549497,0.0,84143.73140927007,12012881.888000906,0.0,2123185.626685424,0.0,3363218.725040336,0.0,3314573.415421864,0.0,5220666.577670649,0.0,3228735.2313963167,0.0 
 01/09  03:00:00,1247234.0592130479,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23747758.98116158,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6546872.110267038,0.000014538461538461542,18737858.696793476,17106845.64310993,1631013.0536835474,19287757.399811269,0.0,84143.73140927007,13685476.514487945,0.0,2583902.6763937675,0.0,4095437.5387009226,0.0,3842766.41036672,0.0,5959523.123641461,0.0,3750718.8756521597,0.0 
 01/09  04:00:00,1247317.7527090817,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22438384.559108177,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5237497.688213631,0.000014538461538461542,16450696.492269369,14819578.82369669,1631117.6685726785,16626315.54013674,0.0,84143.73140927006,11855663.058957354,0.0,2033321.0764367649,0.0,3487439.4149398349,0.0,3274734.9593548125,0.0,5102174.939098379,0.0,3195490.3573412459,0.0 
 01/09  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23747758.98116158,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6546872.110267038,0.000014538461538461542,17152461.88947007,17080461.88947007,72000.0,19275479.177404059,0.0,84143.73140927007,13664369.511576057,0.0,2535541.6515526084,0.0,4252844.0068254,0.0,3819861.607691771,0.0,5869018.72938168,0.0,3733975.6263917896,0.0 
 01/09  06:00:00,1247240.7126205143,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23428394.21142817,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,5237497.688213631,0.000014538461538461542,16443773.846471942,14812752.476186539,1631021.370285403,16618128.621813685,0.0,134629.97025483204,11850201.980949235,0.0,1976679.1044624034,0.0,3633612.179075355,0.0,3262397.954252961,0.0,5024503.207698823,0.0,3190507.2236733187,0.0 
 01/09  07:00:00,1247272.6162718423,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,125073994.8733596,123442933.62426515,1631061.2490944474,103758190.80930196,0.0,117801.22397297809,98754346.89941213,0.0,21708755.705714186,0.0,24121797.86753574,0.0,17015563.57821498,0.0,26909949.283156117,0.0,16854526.997110756,0.0 
 01/09  08:00:00,1247394.7586501348,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,120010372.31558213,118379158.39140576,1631213.9241763689,68785264.9773818,0.0,319746.1793552261,94703326.7131246,0.0,22394853.475975176,0.0,23381559.12775141,0.0,15533789.03615758,0.0,25580888.51863258,0.0,15668483.086927142,0.0 
 01/09  09:00:00,1247464.5678501842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,79776290.74656038,78144989.56253624,1631301.1840241419,38104720.52621274,0.0,589006.1198648901,62515991.65002899,0.0,14416622.053228865,0.0,15450101.157481209,0.0,10548738.862795365,0.0,18558512.445588326,0.0,11398263.663255025,0.0 
 01/09  10:00:00,1247541.4245923286,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,61599022.62679289,59967625.37366016,1631397.253132728,25797264.961441947,0.0,639492.3587104522,47974100.29892814,0.0,11356977.650977226,0.0,11144804.631489119,0.0,8495798.83752692,0.0,15423658.674305743,0.0,9409107.036948957,0.0 
 01/09  11:00:00,1247513.3979176065,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,51270067.62311504,49638705.40266236,1631362.2204526785,19108800.62687411,0.0,656321.1049923063,39710964.32212989,0.0,9565236.811722735,0.0,8640126.791892179,0.0,7738614.552146316,0.0,13469811.503681416,0.0,8153421.195007189,0.0 
 01/09  12:00:00,1247549.8084482586,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41457860.482181709,39826452.749427508,1631407.7327542059,13575393.35535038,283744.2086707477,790951.075247138,31861162.199542006,0.0,7927712.213334049,0.0,5918301.961409949,0.0,6934318.258966696,0.0,11837472.295113253,0.0,7099604.003037916,0.0 
 01/09  13:00:00,2495136.0037509279,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,39917795.32579512,36726934.37757993,3190860.9482151984,13299564.301261949,600975.500681618,959238.5380656782,29381547.502063939,0.0,7685513.818672238,0.0,4845912.861164179,0.0,6630382.745115275,0.0,11352438.825273348,0.0,6723545.784158778,0.0 
 01/09  14:00:00,1247553.4677913739,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28604109.734696196,26972697.42784971,1631412.3068464886,9213233.404892479,2982217.5737048767,908752.2992201166,21578157.942279769,0.0,5498252.714094641,0.0,3463955.2460571385,0.0,5531134.7710259449,0.0,9519660.080289497,0.0,5421401.663132552,0.0 
 01/09  15:00:00,1247394.3026421853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24292090.001616628,22660876.647439407,1631213.354177225,7215572.899130455,3898066.3187438726,572177.3735830364,18128701.317951528,0.0,4739832.139852801,0.0,3030938.1823729176,0.0,5131774.956304555,0.0,8819707.454540402,0.0,4262695.117201133,0.0 
 01/09  16:00:00,1247429.0083604183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23931321.310714328,22300064.575210748,1631256.735503579,6417291.325017202,3392199.137924048,555348.6273011823,17840051.660168597,0.0,4243930.292401481,0.0,4034619.3429060999,0.0,4975967.889321515,0.0,8446706.715516393,0.0,3995073.9523432648,0.0 
 01/09  17:00:00,1247526.4460579816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,27683509.61963217,26052131.08931286,1631378.5303193157,7475032.195429204,2614154.287099777,740464.8364015763,20841704.871450288,0.0,4388256.090717265,0.0,5725860.0341743309,0.0,5185868.625066211,0.0,8647070.319560118,0.0,4750896.334252558,0.0 
 01/09  18:00:00,1247403.9376688966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,44141294.342498037,42510068.94476547,1631225.3977325664,17196129.911708047,0.0,437547.4033282042,34008055.155812378,0.0,7816156.472019506,0.0,9013593.14154379,0.0,6889197.069491435,0.0,11407756.392619648,0.0,6737598.612458173,0.0 
 01/09  19:00:00,1247306.6360986534,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50549778.509448509,48918674.73637574,1631103.773072758,22321659.310708818,0.0,353403.6719189341,39134939.789100598,0.0,9208555.06013519,0.0,10292785.16504255,0.0,7563957.371357681,0.0,12476329.778049835,0.0,7449558.946835101,0.0 
 01/09  20:00:00,1247363.8367519426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50018708.977524418,48387533.70498891,1631175.272535508,22646974.661642687,0.0,252431.19422781009,38710026.96399113,0.0,9139441.094100055,0.0,10277134.68973812,0.0,7481560.829325311,0.0,12300720.59118884,0.0,7367416.2919583539,0.0 
 01/09  21:00:00,1247338.8453845119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50521337.46050552,48890193.42658779,1631144.0339177312,23238961.54244812,0.0,286088.6867915182,39112154.741270247,0.0,9322933.197211583,0.0,10425548.095171923,0.0,7510595.698511878,0.0,12324804.689605305,0.0,7384519.593089394,0.0 
 01/09  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50028954.24468382,49956954.24468382,72000.0,23427423.78710056,0.0,134629.97025483207,39965563.39574706,0.0,9574867.698080745,0.0,10697908.413108563,0.0,7611198.882402594,0.0,12459417.600117851,0.0,7478417.334357128,0.0 
 01/09  23:00:00,1247306.8553309998,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631104.0471080018,0.0,1631104.0471080018,0.0,0.0,84143.73140927006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,1247301.698058464,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.6006393983,0.0,1631097.6006393983,0.0,0.0,84143.73140927006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,1247296.8661481974,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.5608659296,0.0,1631091.5608659296,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  03:00:00,1247291.949415471,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.4150663939,0.0,1631085.4150663939,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  05:00:00,1247287.002073591,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.2310061409,0.0,1631079.2310061409,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,1247327.5964494509,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631129.973015152,0.0,1631129.973015152,0.0,0.0,134866.36086596296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,71923035.60249841,71851035.60249841,72000.0,63149104.14173776,0.0,118008.06575771762,57480828.48199874,0.0,10983622.656919368,0.0,15259701.543946645,0.0,11121566.906287322,0.0,17061961.959288174,0.0,10910221.947877229,0.0 
 01/10  08:00:00,1247360.3037587342,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,75733382.57303636,74102211.71665874,1631170.8563776187,39161363.42164409,0.0,320307.60705666206,59281769.373327,0.0,13731513.667804383,0.0,15477937.928256028,0.0,10231492.979146302,0.0,17104426.573092369,0.0,10592644.75734722,0.0 
 01/10  09:00:00,1247367.7395596002,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39840811.1004952,38209630.94954249,1631180.1509527059,12384336.487121806,775869.0261695968,590040.3287885879,30567704.759633997,0.0,7244692.711461581,0.0,7573327.728921066,0.0,5342032.316431603,0.0,11271778.319487086,0.0,6992120.215652635,0.0 
