Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/10  10:00:00,1247522.1596346673,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25303518.98086018,23672145.808468556,1631373.1723916266,6303600.443106042,4741904.887288095,640615.214113324,18937716.646774848,0.0,5210847.593246011,0.0,3036721.446360024,0.0,3873902.2379738155,0.0,9119118.667190984,0.0,5553373.234324241,0.0 
 01/10  11:00:00,1247519.280962913,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19581118.623752245,17949749.049632178,1631369.574120068,4950922.9720484199,6885608.714577115,657473.5092215694,14359799.239705744,0.0,4121824.385331177,0.0,1527464.2987752127,0.0,4055771.990143119,0.0,7875675.8535210289,0.0,4635309.244255463,0.0 
 01/10  12:00:00,2495139.8036001746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17807473.033914657,14616607.335977838,3190865.697936819,3538061.5036374737,7416965.366786832,792339.8700875325,11693285.86878227,0.0,3328033.234656369,0.0,1527464.298775212,0.0,3694620.7108601985,0.0,7024451.546520411,0.0,3974962.6102903468,0.0 
 01/10  13:00:00,1247652.311288965,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,17545475.372232938,15913939.513353952,1631535.8588789863,4359794.422641769,6590299.645809267,960922.8211699862,12731151.610683162,0.0,3853443.668435863,0.0,1527464.298775212,0.0,3814118.9522319927,0.0,7317830.422155726,0.0,4074540.8014046,0.0 
 01/10  14:00:00,1247635.5360488238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501828.454392287,0.0,5234.438537292342,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12386209.963387242,10754695.073161385,1631514.8902258566,1605488.0384916673,8199642.368813486,910347.9358452503,8603756.058529109,37424.70171838984,2486942.3798181049,0.0,1527464.2987752152,37424.701718388904,3077955.187498409,0.0,6179155.004708065,0.0,3188485.720049599,0.0 
 01/10  15:00:00,1247408.502892171,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9903349.298231943,8272118.194078336,1631231.1041536069,874431.7281752292,9510937.259932803,573182.0336803427,6617694.555262669,0.0,2192197.918733551,0.0,1527464.2987752129,0.0,2929765.7559599897,0.0,5911085.584412981,0.0,1913427.5297013554,0.0 
 01/10  16:00:00,1247502.4761968638,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9576834.599441268,7945486.030881015,1631348.5685602525,723153.3081968995,10183682.094632129,556323.7385720973,6356388.824704812,0.0,2098944.40141798,0.0,1536325.996112144,0.0,3070932.669089783,0.0,5911535.905927138,0.0,1594896.3844781463,0.0 
 01/10  17:00:00,2495101.0701285677,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,15395317.81699529,12204500.53498121,3190817.282014079,1148505.1268451438,8662289.784616223,741764.9847627964,9763600.427984968,0.0,2754300.0767722667,0.0,1941520.02838797,0.0,3568881.1526139106,0.0,6453243.954485154,0.0,2901901.7480459769,0.0 
 01/10  18:00:00,1247422.042686806,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33698849.21598794,32067601.187411515,1631248.0285764323,7700685.842347681,1331145.3215498897,438315.67281437976,25654080.949929209,0.0,6779615.755866401,0.0,5989540.281425683,0.0,5600821.051765114,0.0,9717431.480442638,0.0,5422918.912749421,0.0 
 01/10  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42503933.623635988,42431933.623635988,72000.0,12736804.155848567,0.0,354024.1972731527,33945546.898908797,0.0,8797840.057368461,0.0,7995422.1875517959,0.0,6772883.704958888,0.0,11579152.153057216,0.0,6656495.328292444,0.0 
 01/10  20:00:00,1247382.2633423869,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47918009.878087978,46286811.57275054,1631198.3053374307,14629896.402689701,0.0,252874.42662368058,37029449.25820044,0.0,9504640.334594695,0.0,8843977.51131589,0.0,7217998.043388218,0.0,12226962.287823219,0.0,7092117.613398166,0.0 
 01/10  21:00:00,1247328.7201893987,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51834769.868364248,50203638.49070075,1631131.3776634893,16720214.634768229,0.0,286591.01684017138,40162910.79256061,0.0,10243449.117621949,0.0,9727977.43431028,0.0,7655556.775502497,0.0,12881765.980655803,0.0,7510408.01678995,0.0 
 01/10  22:00:00,1247300.4283361394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51777595.5255335,50146499.51201695,1631096.013516545,17291954.86931572,0.0,134866.36086596293,40117199.60961357,0.0,10198918.999163254,0.0,9868473.948959399,0.0,7635702.00620671,0.0,12788793.969328758,0.0,7481557.218275428,0.0 
 01/10  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,1247290.7445943682,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.9090685319,0.0,1631083.9090685319,0.0,0.0,84291.47554122687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,1247285.894101145,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.8460668075,0.0,1631077.8460668075,0.0,0.0,84435.50786564751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,1247281.039316698,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.777701155,0.0,1631071.777701155,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,1247276.1577940956,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.675913441,0.0,1631065.675913441,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,1247289.246343755,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.0362907269,0.0,1631082.0362907269,0.0,0.0,135096.812585036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,1247320.241481213,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,65877551.21298156,64246430.43350262,1631120.779478937,57178829.78712258,0.0,118209.71101190656,51397144.34680209,0.0,10006358.387870208,0.0,12850538.245645475,0.0,10266098.655130426,0.0,16121370.1570085,0.0,10009025.433466837,0.0 
 01/11  08:00:00,1247330.7199343958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,73490477.33814392,71859343.46084652,1631133.8772974045,36067134.131553579,0.0,320854.9298894605,57487474.76867722,0.0,13477802.349640554,0.0,14600921.267506909,0.0,10326427.472284165,0.0,16755813.544753919,0.0,10182756.666811321,0.0 
 01/11  09:00:00,1247432.1609516538,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45793184.70219532,44161924.026027318,1631260.6761680064,15024463.005242596,706580.9165677201,591048.5550595325,35329539.22082185,0.0,7804897.588029895,0.0,9663566.889794754,0.0,7073817.831357337,0.0,11571739.403069113,0.0,7071764.040890881,0.0 
 01/11  10:00:00,1247541.1574712517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35215246.45871842,33583849.539480719,1631396.9192377045,8835740.36334735,1939860.237862051,641709.859778921,26867079.631584575,0.0,6208412.875891975,0.0,7206969.572712462,0.0,5684473.384016357,0.0,9711489.67043417,0.0,5911980.66084955,0.0 
 01/11  11:00:00,1247494.385557632,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27642448.687460059,26011110.23200735,1631338.4554527072,5782938.961199692,3659638.62223153,658596.9613520508,20808888.185605878,0.0,5156794.653815886,0.0,4846593.1824726429,0.0,5022765.875614635,0.0,8508541.638301526,0.0,5130439.367721349,0.0 
 01/11  12:00:00,1247585.8866975795,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19942225.509122515,18310772.67941058,1631452.829711934,4163200.572471968,6968614.204001054,793693.7739370865,14648618.143528464,0.0,4243100.4028135719,0.0,1843920.8429739355,0.0,4438666.443547322,0.0,7534224.378077363,0.0,4444952.608436533,0.0 
 01/11  13:00:00,2495282.257709235,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,20513180.16715376,17322136.40495231,3191043.76220145,4628226.570176018,6291412.131080639,962564.7896683817,13857709.123961848,0.0,4294962.666599486,0.0,1527464.298775212,0.0,4264466.875741083,0.0,7385384.206437152,0.0,4241677.608729284,0.0 
 01/11  14:00:00,1247623.3933229298,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43508169.75176457,0.0,11575.735909583835,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10735957.013249072,9104457.301143179,1631499.7121058913,1392574.267728432,7762555.56517946,911903.4849489934,7283565.840914544,81037.76568961995,2137990.444906993,0.0,1527464.2987752106,81037.76568962183,3070880.8058836276,0.0,5528845.81340813,0.0,2874631.010260949,0.0 
 01/11  15:00:00,1247462.381075331,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7389959.609685355,5758661.1590780219,1631298.4506073336,516091.7314859177,8462954.200174256,574161.4534864031,4606928.927262417,0.0,1867196.7361916884,0.0,1527464.2987752124,0.0,2625047.9626980379,0.0,4873248.820847027,0.0,1570217.6410707976,0.0 
 01/11  16:00:00,1247503.2506139754,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7138135.92169754,5506786.3851342289,1631349.5365633127,270293.165228738,8783237.647748813,557274.3519132736,4405429.108107383,0.0,1867196.7361916868,0.0,1540991.9269781714,0.0,2646194.2516754877,0.0,4773029.574900834,0.0,1434263.150681623,0.0 
 01/11  17:00:00,1247512.0888276757,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,8750399.9761316,7119039.392010351,1631360.5841212494,539552.5619349808,8594853.87796336,743032.4692176982,5695231.513608281,0.0,1867196.7361916877,0.0,1657406.8522127597,0.0,3024369.412311307,0.0,5155250.864382773,0.0,1847254.180830129,0.0 
 01/11  18:00:00,1247418.571363336,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,25233778.288386465,23602534.598882207,1631243.6895042556,6356386.598261437,1749217.1272817194,439064.64090136709,18882027.67910577,0.0,4890123.210288975,0.0,4845968.1957475659,0.0,4798779.51505197,0.0,7972659.083561052,0.0,4230744.206776343,0.0 
 01/11  19:00:00,1247376.815389848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32014298.081107636,30383106.585581926,1631191.495525703,10548290.601197202,124436.73773449553,354629.1330357195,24306485.26846554,0.0,6246740.795208249,0.0,6180145.159255914,0.0,5531125.9601773959,0.0,9124095.556610182,0.0,5080624.329533837,0.0 
 01/11  20:00:00,1247325.0363727082,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33399022.69071428,31767895.917734464,1631126.772979817,11825669.37194028,0.0,253306.52359694258,25414316.73418757,0.0,6461972.585200578,0.0,6582308.314638389,0.0,5673356.323055967,0.0,9303618.104049068,0.0,5249307.939563483,0.0 
 01/11  21:00:00,1247296.1014044746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34770940.69311473,33139850.08816035,1631090.6049543764,13266881.995550229,0.0,287080.72674320157,26511880.070528278,0.0,6731029.781360596,0.0,6955937.30458359,0.0,5806225.104808796,0.0,9489823.056331134,0.0,5385111.355764497,0.0 
 01/11  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34939864.57271449,34867864.57271449,72000.0,14138782.715853595,0.0,135096.812585036,27894291.658171599,0.0,7069604.679629688,0.0,7399997.045694981,0.0,5977927.867897841,0.0,9738657.737045574,0.0,5564350.860223822,0.0 
 01/11  23:00:00,1247305.7123210363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.6183726013,0.0,1631102.6183726013,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  24:00:00,1247283.8139461117,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.24592225,0.0,1631075.24592225,0.0,0.0,84435.50786564753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84575.78572872337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  02:00:00,1247279.103612723,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.3581170017,0.0,1631069.3581170017,0.0,0.0,84575.78572872338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,1247274.338290097,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.4015765074,0.0,1631063.4015765074,0.0,0.0,84575.78572872338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84575.78572872338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,1247269.5565362895,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.4244974259,0.0,1631057.4244974259,0.0,0.0,84575.78572872338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,1247305.2566222687,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.0487599273,0.0,1631102.0487599273,0.0,0.0,135321.25716595737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49871531.36068462,49799531.36068462,72000.0,45980283.88848533,0.0,118406.10002021272,39839625.08854771,0.0,7501763.557096932,0.0,10590386.169940159,0.0,8547430.79868201,0.0,13067987.317727432,0.0,7988303.777421157,0.0 
 01/12  08:00:00,1247310.045923315,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56435911.442445408,54804803.40717252,1631108.0352728796,28597358.00981972,0.0,321387.98576914877,43843842.72573802,0.0,10330482.131268368,0.0,11596345.867380873,0.0,8157134.390043228,0.0,13483598.990694255,0.0,8132527.8786712,0.0 
 01/12  09:00:00,1247446.3882304119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27630118.113527538,25998839.653597826,1631278.4599297133,8276748.31713468,1857170.7906202754,592030.5001010634,20799071.72287826,0.0,4653609.501466077,0.0,6064101.707080718,0.0,4611553.022194695,0.0,8307679.349140121,0.0,5018374.675316854,0.0 
 01/12  10:00:00,1247533.33783196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21375197.689049066,19743810.544175399,1631387.1448736704,5148756.763933266,2902455.3716127385,642775.9715382975,15795048.435340319,0.0,3365352.794588482,0.0,5280018.277076142,0.0,4100758.763450641,0.0,6794393.6583570749,0.0,4110771.4741883196,0.0 
 01/12  11:00:00,2494892.4630411968,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20154198.63575205,16963642.10765974,3190556.5280923119,3353626.6530909419,3334179.153650029,659691.1286840421,13570913.686127793,0.0,2959918.480561406,0.0,4858499.345646664,0.0,3803118.720159827,0.0,6101537.888056081,0.0,3704085.7840240087,0.0 
 01/12  12:00:00,1247478.6960259765,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16154744.968250882,14523426.124341395,1631318.8439094877,2048135.0002477959,3980845.325330546,795012.3858499995,11618740.899473114,0.0,2671281.6400258995,0.0,4368022.020798508,0.0,3495334.9605599686,0.0,5562043.730926788,0.0,3378305.079482173,0.0 
 01/12  13:00:00,1247631.5551125545,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,19371413.055443244,17739903.141293497,1631509.9141497438,3330802.577964136,2690301.0762750597,964163.9573074462,14191922.513034799,0.0,3578505.1246932374,0.0,4903226.69219124,0.0,3797831.8409406675,0.0,6084760.52297665,0.0,3683844.8645531779,0.0 
 01/12  14:00:00,1247525.1752627465,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12822139.784259674,11190762.842404325,1631376.9418553499,680825.5500920143,4930378.555617773,913418.4858702121,8952610.273923459,0.0,2178379.2470831258,0.0,3727297.001915122,0.0,3072987.922631046,0.0,4896227.64045568,0.0,2933964.9941587646,0.0 
 01/12  15:00:00,2494880.745769279,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14564491.823364862,11373949.941585117,3190541.881779746,402243.0550146284,5043072.097159742,575115.3429553189,9099159.953268094,0.0,2218646.9131476769,0.0,3858701.5992395475,0.0,3074102.9457342948,0.0,4887199.409707725,0.0,2916755.617759154,0.0 
 01/12  16:00:00,1247416.1199553114,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14358523.273361888,12727282.64805964,1631240.6253022466,505527.5884164905,4945174.6751959449,558200.185809574,10181826.11844771,0.0,2376757.8975608667,0.0,4248909.154375884,0.0,3227548.605678059,0.0,5105976.529355055,0.0,3078880.4637982097,0.0 
 01/12  17:00:00,1247556.633188955,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,16153786.591382813,14522370.327864267,1631416.2635185444,754940.4355629507,4760168.596447255,744266.9144127654,11617896.262291415,0.0,2597487.1110810779,0.0,4728855.908964294,0.0,3432153.530056824,0.0,5400749.117413841,0.0,3314897.127095641,0.0 
 01/12  18:00:00,1247368.0642091868,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,32622923.30632746,30991742.749570457,1631180.556757005,9023095.077261271,1193855.8620611293,439794.08578936147,24793394.199656365,0.0,6074333.948355835,0.0,7804780.559257979,0.0,5234461.2879537739,0.0,8386215.711585818,0.0,5149849.224823247,0.0 
 01/12  19:00:00,1247388.1649389368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43731002.54866837,42099796.866474937,1631205.6821934353,14308306.979108908,11332.720780985619,355218.300060638,33679837.49317995,0.0,8183018.445429614,0.0,9958802.337310289,0.0,6499304.474810588,0.0,10458008.827337334,0.0,6436949.940612073,0.0 
 01/12  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48346605.321624789,48274605.321624789,72000.0,16783666.115733945,0.0,253727.35718617,38619684.257299829,0.0,9341386.214536842,0.0,11195248.045819328,0.0,7206916.026651023,0.0,11581984.220220522,0.0,7150396.282392049,0.0 
 01/12  21:00:00,1247304.0125781559,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,54908260.35338634,53277159.85965212,1631100.4937342313,19228263.00571847,0.0,287557.67147765945,42621727.8877217,0.0,10283980.477166148,0.0,12212384.242583914,0.0,7781135.478545535,0.0,12481417.500433749,0.0,7719056.721312393,0.0 
 01/12  22:00:00,1247294.5067379925,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57897229.68295036,56266141.07129134,1631088.6116590175,20677988.949334846,0.0,135321.25716595737,45012912.85703308,0.0,10800822.680888739,0.0,12844337.96582318,0.0,8127679.172886885,0.0,13023469.781825044,0.0,8072849.787929191,0.0 
 01/12  23:00:00,1247290.2777346259,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.325504904,0.0,1631083.325504904,0.0,0.0,84575.78572872337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84575.78572872337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,1247285.6599534578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.5533877402,0.0,1631077.5533877402,0.0,0.0,84712.26758849384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,1247281.0512271564,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.792588946,0.0,1631071.792588946,0.0,0.0,84712.26758849385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84712.26758849385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,1247276.4169021156,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.9997923333,0.0,1631065.9997923333,0.0,0.0,84712.26758849384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,1247312.878624027,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18664037.74204593,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1463150.8711513887,0.000014538461538461542,1823720.8733362444,192609.29725452153,1631111.576081723,1477989.1653326415,0.0,84712.26758849384,154087.43780361725,0.0,0.0,0.0,0.0,0.0,823189.5454699013,0.0,0.0,0.0,794048.7634851079,0.0 
 01/13  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22542721.410073647,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4351824.886859109,0.000014538461538461542,2357718.6273371318,2285718.6273371318,72000.0,5725868.980913358,0.0,135539.6281415901,1828574.9018697055,0.0,0.0,0.0,1732583.2210990173,0.0,1644857.958621799,0.0,1186004.8595686332,0.0,1616953.7494393634,0.0 
 01/13  07:00:00,1247317.921159182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,84405582.74379812,82774464.8646668,1631117.879131317,72685674.77584031,0.0,118597.17462389139,66219571.89173344,0.0,12964334.434197572,0.0,18691417.28015173,0.0,12052231.617895976,0.0,18406869.82689174,0.0,11960965.264915947,0.0 
 01/13  08:00:00,1247306.3173110968,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,96397137.94134949,94766034.56675364,1631103.3745958575,46042207.455727878,0.0,321906.6168362766,75812827.65340293,0.0,17423965.314616339,0.0,20355403.223953785,0.0,12523798.295471039,0.0,20466124.35417702,0.0,12899782.997505485,0.0 
 01/13  09:00:00,1247466.766227393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,61225608.730904038,59594304.79896042,1631303.9319436204,18856304.57959612,202006.3366084536,592985.8731194568,47675443.83916834,0.0,11018716.501457548,0.0,12514366.021782486,0.0,7817020.0636222329,0.0,14798669.338706255,0.0,9382918.445919978,0.0 
 01/13  10:00:00,1247541.2739462006,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45973556.506778869,44342159.44195023,1631397.0648286336,10055830.436904045,1908052.303615902,643813.2336725531,35473727.5535602,0.0,8946477.346064408,0.0,7695661.5680736959,0.0,6232142.676729452,0.0,12572070.533745725,0.0,7883621.961267026,0.0 
 01/13  11:00:00,1247543.6244536336,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37259386.22959458,35627986.22668729,1631400.0029072916,8191336.298768755,5439542.513579578,660755.687190252,28502388.98134983,0.0,7760921.260393992,0.0,4099594.5060446776,0.0,6312347.49071814,0.0,11261929.978027307,0.0,6923842.278485857,0.0 
 01/13  12:00:00,1247572.9115742886,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31105601.545793054,29474164.934678127,1631436.6111149239,6934877.80697873,7828072.946610106,796295.315331842,23579331.947742504,0.0,6902747.0722447889,0.0,1914115.5352953177,0.0,5961345.6707819909,0.0,10388889.098925394,0.0,6268481.10281507,0.0 
 01/13  13:00:00,2495290.8981222186,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,33978769.61445047,30787715.0519373,3191054.5625131728,7737826.2055654269,6285384.475574081,965719.8505088297,24630172.041549844,0.0,7294069.796752796,0.0,2394485.9257200269,0.0,6023672.468647145,0.0,10501665.5945958,0.0,6272524.788154156,0.0 
 01/13  14:00:00,1247642.2890154599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30394409.51354118,28762886.18226686,1631523.3312743188,5212961.113287594,5600139.923402323,914892.4899557337,23010308.945813493,0.0,6113144.301480551,0.0,4375382.1811601719,0.0,5442828.017838785,0.0,9413224.448225104,0.0,5521976.529428944,0.0 
 01/13  15:00:00,1247502.3851611857,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30646662.852433497,29015314.397665688,1631348.4547678095,4567358.407013818,5288198.1425065,576043.4196017581,23212251.51813255,0.0,6161021.225827482,0.0,4915274.963418295,0.0,5513907.020270437,0.0,9417218.187334866,0.0,5061076.653601569,0.0 
 01/13  16:00:00,1247475.8971993183,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34948016.81128476,33316701.46584235,1631315.3454424095,5512761.526799768,3540777.556566472,559100.9660840593,26653361.172673886,0.0,6341440.130882453,0.0,6941142.651990579,0.0,5783259.954521124,0.0,9740601.280409426,0.0,5703163.687190374,0.0 
 01/13  17:00:00,1247536.5306415284,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,38533327.612821679,36901936.47701161,1631391.1358100607,6692337.7376596559,3139558.401500548,745467.9547787459,29521549.181609289,0.0,6765390.274964682,0.0,8078868.63105901,0.0,6112079.646321838,0.0,10164601.316526507,0.0,6256855.845057495,0.0 
 01/13  18:00:00,1247456.583922195,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,53766630.95937097,52135339.75506784,1631291.204303124,15329879.18420291,129082.11379012792,440503.79146016799,41708271.80405428,0.0,9955980.481846532,0.0,10972206.221849107,0.0,7780873.01057771,0.0,12904036.938702334,0.0,7951421.683398656,0.0 
 01/13  19:00:00,1247364.759779362,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61108071.70612559,59476895.279827658,1631176.4262979357,20661273.265734056,0.0,355791.5238716741,47581516.22386213,0.0,11481881.265894022,0.0,12412295.302824703,0.0,8591773.607241493,0.0,14193612.212658544,0.0,8758200.367563064,0.0 
 01/13  20:00:00,1247325.018481023,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61349400.642799589,59718273.892183948,1631126.750615634,21715925.534857617,0.0,254136.80276548159,47774619.113747168,0.0,11501125.262443724,0.0,12532745.07120213,0.0,8606861.324214304,0.0,14204396.735922615,0.0,8785737.252284075,0.0 
 01/13  21:00:00,1247293.052262984,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62075164.495805438,60444077.702205758,1631086.7935996822,23121283.978868996,0.0,288021.70980087909,48355262.161764618,0.0,11600331.926907503,0.0,12753818.52456247,0.0,8690880.01616398,0.0,14322000.783118193,0.0,8844477.443332009,0.0 
 01/13  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60854373.956894997,60782373.956894997,72000.0,23731430.048234509,0.0,135539.62814159014,48625899.165516007,0.0,11646679.08754649,0.0,12892974.044905164,0.0,8739425.19378804,0.0,14339223.3664133,0.0,8863844.00518294,0.0 
 01/13  23:00:00,1247332.0980947028,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631135.599965169,0.0,1631135.599965169,0.0,0.0,84712.26758849384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,1247301.6998465299,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.6028744379,0.0,1631097.6028744379,0.0,0.0,84712.26758849385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84844.9130271489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,1247297.331767956,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.1428796072,0.0,1631092.1428796072,0.0,0.0,84844.9130271489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,1247292.903657955,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631086.6078469132,0.0,1631086.6078469132,0.0,0.0,84844.9130271489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84844.9130271489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,1247288.4590415348,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15949078.036178997,0.0,1449.6544270559885,990009.6523200001,8290800.0,5940057.91392,726760.8154973995,0.000014538461538461542,1785178.2822165983,154097.23003501283,1631081.0521815858,703412.7647121352,0.0,84844.9130271489,123277.78402801027,13165.40451165358,0.0,0.0,0.0,0.0,306790.1340905051,13165.40451165358,0.0,0.0,543248.465434907,0.0 
 01/14  06:00:00,1247327.2176131234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18060110.057664407,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2839242.491409866,0.000014538461538461542,2117342.0385906614,486212.5391119517,1631129.4994787093,3008109.3050570327,0.0,135751.86084343823,388970.03128956138,0.0,0.0,0.0,0.0,0.0,1316347.1373338453,0.0,858544.701488885,0.0,1053320.6838766987,0.0 
 01/14  07:00:00,1247256.6540753409,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,84085508.7016766,82454467.40494998,1631041.296726624,72394050.18340981,0.0,118782.87823800845,65963573.923959989,0.0,13098844.8110494,0.0,17670787.145176967,0.0,11965842.204829729,0.0,18761865.213696187,0.0,12322481.081527397,0.0 
 01/14  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,87323806.93254435,87251806.93254435,72000.0,47244322.96031204,0.0,186658.80865972755,69801445.54603549,0.0,16053140.132849543,0.0,18304854.485469615,0.0,11926157.261322622,0.0,19269250.13001295,0.0,12104290.06870034,0.0 
 01/14  09:00:00,1247302.0056530175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,74419670.30261278,72788572.31748748,1631097.9851253096,35856480.408475939,0.0,254534.7390814466,58230857.85398999,0.0,13518176.754549515,0.0,15517269.118655581,0.0,10114328.49414494,0.0,16546570.671824422,0.0,10390759.34713513,0.0 
 01/14  10:00:00,1247306.5473355558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,68551985.18015784,66920881.51803684,1631103.6621209873,31278993.343185307,0.0,356348.6347140252,53536705.214429479,0.0,12614947.954885276,0.0,14332246.995256704,0.0,9398666.131081306,0.0,15394825.890106596,0.0,9652264.775419483,0.0 
 01/14  11:00:00,1247305.433971764,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,64824679.131709698,63193576.86126709,1631102.2704425995,28588028.5174216,0.0,322410.6695031657,50554861.48901367,0.0,12032847.400472843,0.0,13601082.893540163,0.0,8974884.646123276,0.0,14634687.036107809,0.0,9167606.045089635,0.0 
 01/14  12:00:00,1247358.2671076777,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,61684670.70761217,60053502.39700018,1631168.310612003,26418843.39704504,0.0,390286.59992488488,48042801.91760014,0.0,11555053.453800334,0.0,12915839.331933784,0.0,8636059.20142044,0.0,14017921.315733456,0.0,8774175.14703213,0.0 
 01/14  13:00:00,1247372.8124307153,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,63171310.10293633,61540123.6110148,1631186.4919215318,27858871.345801929,0.0,339379.6521085956,49232098.88881184,0.0,12391257.858210259,0.0,12293054.88102587,0.0,8909331.242958213,0.0,14482405.742697083,0.0,9012295.696239908,0.0 
 01/14  14:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53365831.153435777,53293831.153435777,72000.0,21681200.737903574,0.0,322410.66950316567,42635064.922748629,0.0,12004299.050337146,0.0,7171000.41405302,0.0,8602092.305700737,0.0,14274342.508602968,0.0,8439577.176374734,0.0 
 01/14  15:00:00,1247327.1448011527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,51083904.68452592,49452775.27606044,1631129.4084654689,19247601.664207285,0.0,254534.7390814466,39562220.22084836,0.0,11400390.962080647,0.0,6962102.285055389,0.0,8289935.567401855,0.0,13912685.430961661,0.0,6853352.507668775,0.0 
 01/14  16:00:00,1247363.4610141083,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53499256.479859959,51868081.67698785,1631174.8028721084,20673360.733158076,0.0,220596.77387058707,41494465.341590289,0.0,11264704.528123752,0.0,9072070.090520416,0.0,8417481.181280893,0.0,13959872.964767326,0.0,6636583.109217795,0.0 
 01/14  17:00:00,1247372.612529453,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21901743.055534986,0.0,0.0,2970028.95696,4145400.0,6930067.566240001,7856246.532320446,0.000014538461538461542,60637919.72419641,59006733.482146728,1631186.2420496853,24688266.728574907,0.0,237565.7564760169,47205386.78571738,0.0,11846103.924998496,0.0,11908001.068331954,0.0,8922906.743985272,0.0,14579573.985597514,0.0,7805047.595124114,0.0 
 01/14  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,67760050.45102875,67688050.45102875,72000.0,30050333.416093839,0.0,118782.87823800845,54150440.360823009,0.0,13246346.242389368,0.0,14114018.462602949,0.0,9686698.817000552,0.0,15684000.48599709,0.0,9275622.885152739,0.0 
 01/14  19:00:00,1247330.0027780799,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631132.9808689836,0.0,1631132.9808689836,0.0,0.0,118782.87823800845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,1247246.3179206385,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631028.3767778886,0.0,1631028.3767778886,0.0,0.0,118782.87823800845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  21:00:00,1247273.5700962495,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.4413523805,0.0,1631062.4413523805,0.0,0.0,118782.87823800845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,152720.84344886797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  23:00:00,1247300.4111058652,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,17359159.24574578,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2138291.6794912407,0.000014538461538461542,2527790.4746787685,896694.482699658,1631095.99197911,2572084.6937579445,0.0,84844.9130271489,717355.5861597266,0.0,0.0,0.0,0.0,0.0,1301829.1664937603,0.0,740238.1884749476,0.0,813579.9106822684,0.0 
 01/14  24:00:00,1247310.7150687995,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19122804.01810497,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3901936.45185043,0.000014538461538461542,5511674.913121447,3880566.0414325499,1631108.871688897,6691987.163013751,0.0,84844.9130271489,3104452.83314604,0.0,0.0,0.0,1140962.6763000468,0.0,2137106.412717737,0.0,2087015.2138422514,0.0,1641304.9821364636,0.0 
 01/15  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,8217979.905967272,8145979.905967272,72000.0,10855072.284838662,0.0,67978.94621039856,6516783.924773818,0.0,0.0,0.0,2968332.495254151,0.0,2318277.7678118117,0.0,3669453.9904091826,0.0,2302921.4028024675,0.0 
 01/15  02:00:00,1247310.223409554,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,9820211.199109558,8189102.94198308,1631108.257126477,10489564.334244082,0.0,67978.94621039857,6551282.353586465,0.0,0.0,0.0,2641832.153901116,0.0,2655919.698877788,0.0,3136927.868964056,0.0,2357975.594532886,0.0 
 01/15  03:00:00,1247299.9631027685,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,13798108.931445782,12167013.49945994,1631095.4319858426,14032646.284562203,0.0,67978.94621039857,9733610.799567953,0.0,0.0,0.0,4064666.8220916648,0.0,2857653.109978366,0.0,4670950.547665452,0.0,2882542.0513362998,0.0 
 01/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,10759177.651499398,10687177.651499398,72000.0,12459978.97258071,0.0,67978.94621039857,8549742.121199519,0.0,0.0,0.0,3295955.841597614,0.0,3018875.759284201,0.0,3701680.06574036,0.0,2774603.4172667355,0.0 
