Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/15  05:00:00,1247316.045041437,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,14555932.972689769,12924817.438661227,1631115.5340285407,14680143.54713729,0.0,67978.94621039856,10339853.950928983,0.0,0.0,0.0,4654307.18812871,0.0,2144797.17198233,0.0,5137319.194620925,0.0,3145632.1277008329,0.0 
 01/15  06:00:00,1247331.6860931146,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,13903905.352395587,12272770.267422652,1631135.0849729353,13694953.61242389,0.0,118963.15586819749,9818216.213938123,0.0,0.0,0.0,3618301.978168756,0.0,3514295.2769707997,0.0,3977418.926468062,0.0,2949572.9950199055,0.0 
 01/15  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,13591948.937536356,13519948.937536356,72000.0,15165888.743684274,0.0,67978.94621039856,10815959.150029086,0.0,0.0,0.0,4868598.646090337,0.0,2183791.7200120908,0.0,5277603.210858023,0.0,3228167.304572466,0.0 
 01/15  08:00:00,1247310.8474053667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13935040.528943904,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,4241372.962689366,0.000014538461538461542,13020870.84081932,11389761.803712847,1631109.0371064738,12973463.825063603,0.0,67978.94621039856,9111809.442970278,0.0,0.0,0.0,3331878.145170912,0.0,3503305.2860207555,0.0,3757562.0841595844,0.0,2760436.8903083957,0.0 
 01/15  09:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,11672269.297758311,0.0,0.0,990009.6523200001,0.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9234918.520822654,9162918.520822654,72000.0,11657532.430066539,0.0,67978.94621039857,7330334.816658123,0.0,0.0,0.0,2805854.427261076,0.0,1992479.8196968423,0.0,4493486.405377845,0.0,2780715.895826142,0.0 
 01/15  10:00:00,1247305.6868962155,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10408668.283170939,0.0,959.9036146393057,990009.6523200001,0.0,5940057.91392,3477640.8133017609,0.000014538461538461542,5700611.555067913,4069508.9684757369,1631102.586592177,6545379.777549854,0.0,67978.94621039857,3255607.1747805888,8566.360873598367,0.0,0.0,254577.3831292023,0.0,1384421.9563350317,8566.360873598367,2990438.8462327236,0.0,2103809.8023854314,0.0 
 01/15  11:00:00,1247306.1841958387,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10399382.382112302,0.0,0.0,990009.6523200001,0.0,5940057.91392,3469314.8158577645,0.000014538461538461542,5978414.673148608,4347311.464943672,1631103.2082049356,6695510.711190416,0.0,67978.94621039856,3477849.171954938,0.0,0.0,0.0,0.0,0.0,1419497.6859057339,0.0,3564731.5060257555,0.0,1962934.7958812153,0.0 
 01/15  12:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10153130.996427097,0.0,0.0,990009.6523200001,0.0,5940057.91392,3223063.4301725586,0.000014538461538461542,2762445.487088095,2690445.487088095,72000.0,5192453.959440913,0.0,101968.41931559785,2152356.389670476,0.0,0.0,0.0,0.0,0.0,1526713.069428563,0.0,2428253.6965704287,0.0,1420453.0538440538,0.0 
 01/15  13:00:00,1247320.981275753,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10150709.283508776,0.0,0.0,990009.6523200001,0.0,5940057.91392,3220641.7172542389,0.000014538461538461542,3827128.529639118,2196006.8254345159,1631121.7042046015,4745977.329341153,0.0,101968.41931559785,1756805.460347613,0.0,0.0,0.0,0.0,0.0,839933.1799021871,0.0,2820234.4633523405,0.0,1317279.5343473366,0.0 
 01/15  14:00:00,1247333.750715194,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9469034.734429913,0.0,7638.53050402069,990009.6523200001,0.0,5940057.91392,2531328.637671354,0.000014538461538461542,2649395.9908142809,1018258.3251126129,1631137.6657016678,2974567.0218677094,0.0,152952.6289733968,814606.6600900904,59321.198407401,0.0,0.0,0.0,0.0,941528.4052196635,0.0,1717251.882878957,0.0,687155.0096628324,59321.198407401 
 01/15  15:00:00,1247301.0991922706,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8968624.389918697,0.0,13134.398644602892,990009.6523200001,0.0,5940057.91392,2025422.4250195549,0.000014538461538461542,2630366.810620672,999269.9585498418,1631096.8520708306,2345117.7485643469,0.0,101968.41931559785,799415.9668398734,99527.5863505857,0.0,0.0,0.0,0.0,806611.7235204531,99527.5863505857,2018226.6683389787,0.0,0.0,0.0 
 01/15  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8948282.464035824,0.0,0.0,990009.6523200001,0.0,5940057.91392,2018214.897781286,0.000014538461538461542,1041408.755101389,969408.755101389,72000.0,2616219.997189672,0.0,67978.94621039856,775527.0040811112,0.0,0.0,0.0,0.0,0.0,1061337.938485745,0.0,1732403.963376661,0.0,0.0,0.0 
 01/15  17:00:00,1247310.4951968603,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,13907332.092920473,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,2831864.5266659336,0.000014538461538461542,3504347.300160718,1873238.7033065409,1631108.5968541774,4074692.8425252095,0.0,67978.94621039856,1498590.9626452327,0.0,0.0,0.0,0.0,0.0,1100230.871326117,0.0,2610415.7122961559,0.0,619808.9056888858,0.0 
 01/15  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18443930.996427098,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,2797105.5890953179,2725105.5890953179,72000.0,5159390.750163447,0.0,67978.94621039856,2180084.4712762546,0.0,0.0,0.0,0.0,0.0,1789525.2079899507,0.0,2252233.7700869676,0.0,1361388.923371918,0.0 
 01/15  19:00:00,1247290.498259284,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,5721876.7515713539,4090793.150415846,1631083.6011555072,6480987.837223907,0.0,67978.94621039856,3272634.5203326775,0.0,0.0,0.0,0.0,0.0,1559758.7809376373,0.0,3357505.923972393,0.0,1824684.631280424,0.0 
 01/15  20:00:00,1247302.5415563815,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18443930.996427098,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,5583585.075568098,3952486.420576267,1631098.6549918303,6058562.274266517,0.0,67978.94621039856,3161989.136461014,0.0,0.0,0.0,0.0,0.0,2244502.199902041,0.0,2400886.3006693136,0.0,1739664.0660622465,0.0 
 01/15  21:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,3955262.8419339556,3883262.841933955,72000.0,6259610.463365505,0.0,67978.94621039856,3106610.273547164,0.0,0.0,0.0,0.0,0.0,1680533.8906275649,0.0,2951131.333287438,0.0,1944259.8654899328,0.0 
 01/15  22:00:00,1247330.043944494,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,18889441.4169032,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3668573.850648662,0.000014538461538461542,6646461.61633086,5015328.584004832,1631133.032326027,7347532.599300082,0.0,118963.1558681975,4012262.867203866,0.0,0.0,0.0,667390.4184746143,0.0,2445245.248486,0.0,2627807.4382463947,0.0,1940393.6126455183,0.0 
 01/15  23:00:00,1247310.0075358514,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19517558.877282215,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4296691.31102767,0.000014538461538461542,6910213.971426006,5279105.98413655,1631107.987289458,8215964.628353193,0.0,67978.94621039857,4223284.787309241,0.0,0.0,0.0,1059598.5767753656,0.0,1925694.061132357,0.0,3292128.6476995379,0.0,2242554.8127296667,0.0 
 01/15  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,6126200.695805219,6054200.695805219,72000.0,8733901.249100276,0.0,67978.94621039856,4843360.556644175,0.0,0.0,0.0,1630489.4154253756,0.0,2607195.287820444,0.0,2773228.3246747029,0.0,2073820.49141307,0.0 
 01/16  01:00:00,1247231.5262546996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19708491.914629114,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4487624.348374572,0.000014538461538461542,8412574.25622641,6781564.368680845,1631009.8875455638,9616359.902220309,0.0,68078.83092968332,5425251.494944677,0.0,0.0,0.0,1750306.9284582409,0.0,2109593.036384236,0.0,3555515.3891656075,0.0,2497460.489311192,0.0 
 01/16  02:00:00,1247310.8735644073,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19716817.912073107,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4495950.345818568,0.000014538461538461542,10069405.455768545,8438296.385963889,1631109.069804655,10895549.558276682,0.0,68078.83092968332,6750637.108771112,0.0,0.0,0.0,2748672.0824908588,0.0,2987758.601612322,0.0,3118361.571582696,0.0,2391795.198903847,0.0 
 01/16  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20564290.418716968,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5343422.852462429,0.000014538461538461542,9037682.712948742,8965682.712948742,72000.0,12169058.481331453,0.0,68078.83092968332,7172546.170358993,0.0,1054868.560553261,0.0,2324449.80994293,0.0,2373348.107342491,0.0,3931618.1892112579,0.0,2831684.355771499,0.0 
 01/16  04:00:00,1247311.3143853029,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19716817.912073107,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4495950.345818568,0.000014538461538461542,11068706.635137868,9437597.014317526,1631109.6208203412,11667729.193294477,0.0,68078.83092968332,7550077.611454021,0.0,0.0,0.0,3172763.28969558,0.0,3126866.3683931969,0.0,3256279.551064254,0.0,2490118.748119601,0.0 
 01/16  05:00:00,1247254.339563978,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19708491.914629114,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4487624.348374572,0.000014538461538461542,9832766.506855024,8201728.103212822,1631038.4036422016,10729855.128269889,0.0,68078.83092968332,6561382.482570259,0.0,0.0,0.0,2290611.209728203,0.0,2274006.9333760098,0.0,3772704.857105919,0.0,2711683.8307347798,0.0 
 01/16  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19716817.912073107,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4495950.345818568,0.000014538461538461542,9109310.571984036,9037310.571984036,72000.0,11359620.67359541,0.0,119137.95412694586,7229848.457587231,0.0,0.0,0.0,3144350.5770172749,0.0,3013678.2736568155,0.0,3154539.6496038578,0.0,2413230.3031278538,0.0 
 01/16  07:00:00,1247305.765803795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19708491.914629114,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4487624.348374572,0.000014538461538461542,9919254.680090562,8288151.994865777,1631102.6852247839,10799343.087927772,0.0,68078.83092968332,6630521.595892623,0.0,0.0,0.0,2391043.532941391,0.0,2265865.408700281,0.0,3748242.4744604739,0.0,2712994.528165087,0.0 
 01/16  08:00:00,1247306.4601955736,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14189617.912073106,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,4495950.345818568,0.000014538461538461542,9938966.274726317,8307862.721528244,1631103.553198072,10784855.105320044,0.0,68078.83092968332,6646290.177222595,0.0,0.0,0.0,2980799.883006724,0.0,2756191.3322932089,0.0,3072793.519724815,0.0,2332455.7880164396,0.0 
 01/16  09:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,11417691.914629111,0.0,0.0,990009.6523200001,0.0,5940057.91392,4487624.348374572,0.000014538461538461542,5801270.965478026,5729270.965478026,72000.0,8777340.080244951,0.0,68078.83092968332,4583416.7723824209,0.0,0.0,0.0,1352785.0163485038,0.0,1445956.6395082833,0.0,3994692.832738039,0.0,2277606.632162155,0.0 
 01/16  10:00:00,1247297.9195974884,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10071948.050901331,0.0,1708.0873420772783,990009.6523200001,0.0,5940057.91392,3140172.397304716,0.000014538461538461542,4289874.22096882,2658781.3433162115,1631092.8776526096,4989134.003272507,0.0,68078.83092968332,2127025.074652969,13175.963552964,0.0,0.0,0.0,0.0,1334764.31069662,13175.963552964,2357852.921420346,0.0,1574580.2398407229,0.0 
 01/16  11:00:00,1247296.4529794567,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,10399382.382112302,0.0,0.0,990009.6523200001,0.0,5940057.91392,3469314.815857765,0.000014538461538461542,3586364.573149333,1955273.5287345509,1631091.0444147823,4776507.8287635589,0.0,68078.83092968332,1564218.8229876408,0.0,0.0,0.0,0.0,0.0,1086288.6444334386,0.0,2514446.469487696,0.0,1432798.524924273,0.0 
 01/16  12:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9419924.040212289,0.0,3183.099439180464,990009.6523200001,0.0,5940057.91392,2486673.3745185697,0.000014538461538461542,868560.3020317752,796560.3020317752,72000.0,2920787.10235541,0.0,102118.24639452496,637248.2416254203,23166.093799245704,0.0,0.0,0.0,0.0,813766.2051517656,23166.0937992454,1496289.3774420419,0.0,813866.0335501882,0.0 
 01/16  13:00:00,1247325.72389009,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,8919788.585019373,0.0,7601.368691585776,990009.6523200001,0.0,5940057.91392,1982119.6500732483,0.000014538461538461542,1993235.7851600475,362108.15279977579,1631127.6323602717,2057070.0460376559,0.0,102118.24639452499,289686.5222398206,52867.504465718775,0.0,0.0,0.0,0.0,517399.6378990543,28760.048126572023,964792.0611599453,0.0,789614.4732540785,24107.45633914675 
 01/16  14:00:00,1247274.5424254428,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631063.6567408585,0.0,1631063.6567408585,0.0,0.0,153177.3695917875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102118.24639452499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  16:00:00,1247260.632672816,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631046.2698793,0.0,1631046.2698793,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  17:00:00,1247291.6785895229,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631085.0765403689,0.0,1631085.0765403689,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  19:00:00,1247301.8333988607,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.7698116904,0.0,1631097.7698116904,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,1247282.7905827233,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.9667422365,0.0,1631073.9667422365,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,1247293.475851866,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.323075759,0.0,1631087.323075759,0.0,0.0,119137.95412694587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,1247274.297319074,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.3503636986,0.0,1631063.3503636986,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68078.83092968332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  01:00:00,1247264.6810874316,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.3303017484,0.0,1631051.3303017484,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  02:00:00,1247260.4611625006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.0554954648,0.0,1631046.0554954648,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,1247256.2313004486,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.7682680148,0.0,1631040.7682680148,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,1247252.0001480736,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.479427692,0.0,1631035.479427692,0.0,0.0,85219.44374957483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,136351.10999931975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  07:00:00,1247299.063117783,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,82082050.76117847,80450956.45415256,1631094.307025912,69864786.02281679,0.0,119307.2212494048,64360765.163322057,0.0,14588230.610639656,0.0,15776283.425710636,0.0,11750906.461869864,0.0,18579078.70412127,0.0,11522512.49330022,0.0 
 01/17  08:00:00,1247404.4376814666,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,71619850.97271015,69988624.9499737,1631226.0227364442,42394211.472449097,0.0,323833.88624838439,55990899.959978979,0.0,14141562.05756588,0.0,14005875.330072383,0.0,9455346.004550808,0.0,16292075.839484299,0.0,9952287.260625326,0.0 
 01/17  09:00:00,1247520.0711932183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33667651.23397422,32036280.672084974,1631370.5618892464,12599393.86459499,225056.35282036259,596536.1062470238,25629024.537667984,0.0,7079304.542440219,0.0,5811716.603482332,0.0,4252896.413493508,0.0,10151369.163252389,0.0,6189984.347319697,0.0 
 01/17  10:00:00,1247528.845602034,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43499487.472033228,0.0,2893.4561782354815,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17639467.009525777,16008085.47983319,1631381.5296925873,5279159.641867269,3700683.7528783476,647667.7724967685,12806468.383866553,18922.81696184792,4416001.407313392,0.0,1813116.7444355519,18922.816961848548,2500313.679342213,0.0,7484500.247287449,0.0,4448782.837808253,0.0 
 01/17  11:00:00,1247533.183524563,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43506179.89250168,0.0,9585.876646697403,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10538929.858417269,8907542.906424193,1631386.951993076,3164090.7744856269,4740251.927582718,664711.6612466837,7126034.325139355,60205.35703661246,2494377.1607031866,0.0,1527464.2987752124,60205.35703661215,2385792.0369146738,0.0,5494181.372105488,0.0,3080465.988961185,0.0 
 01/17  12:00:00,1247564.3515780844,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43504461.13573947,0.0,7867.11988447689,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5911763.507789217,4280337.5964669459,1631425.911322272,1285136.6651446166,4717520.058611065,801062.7712460035,3424270.0771735568,47436.0188544674,1867196.7361916872,0.0,1527464.298775212,47436.01885446803,1746313.445165974,0.0,4070118.577875576,0.0,2069423.5514855455,0.0 
 01/17  13:00:00,2495162.321883387,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,6494861.085936283,3303967.2406784256,3190893.845257858,1396744.0817087037,3582095.1851787597,971501.658745153,2643173.7925427409,0.0,1867196.7361916872,0.0,1527464.2987752085,0.0,1576971.6192582306,0.0,3746235.980159771,0.0,1781551.6904782884,0.0 
 01/17  14:00:00,1247534.4757270255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43523471.69884874,0.0,26877.682993746446,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2533581.612892826,902193.0456772568,1631388.5672155694,0.0,4368833.453656017,920369.9924954084,721754.4365418054,152305.97345719758,1867196.7361916872,55790.56212255627,1527464.298775213,29710.09495614614,1492038.5916211543,37814.363213394805,2257038.191592562,0.0,1434263.1506816208,28990.953165094477 
 01/17  15:00:00,1247503.4080218625,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2319884.509811226,688534.7764917807,1631349.7333194456,0.0,4605258.5182071099,579492.217497109,550827.8211934245,0.0,1867196.7361916884,0.0,1557475.2770407254,0.0,1492038.591621158,0.0,2056100.5979786739,0.0,1434263.1506816208,0.0 
 01/17  16:00:00,1247461.4026351679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2191889.0566144317,560591.8290341438,1631297.227580288,0.0,5297629.967877051,562448.3287471939,448473.463227315,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.591621158,0.0,1983757.2182780849,0.0,1434263.1506816208,0.0 
 01/17  17:00:00,1247541.9853851349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,2548622.822755601,917224.8686451383,1631397.9541104628,0.0,6290196.9435664019,749931.1049962585,733779.8949161107,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,2269063.649966885,0.0,1434263.1506816226,0.0 
 01/17  18:00:00,1247405.280954826,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,9989387.426536298,8358160.349728112,1631227.0768081845,2797208.1359304247,3751689.978857628,443141.1074977892,6686528.279782489,0.0,2368130.5395072486,0.0,1811843.423788522,0.0,2477491.805591886,0.0,5146255.556755801,0.0,2739053.486459396,0.0 
 01/17  19:00:00,1247373.7216712617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18440602.336693359,16809414.708242664,1631187.628450694,5639935.101671705,968819.133598703,357921.66374821439,13447531.766594129,0.0,4180338.7293316947,0.0,3412462.2548239615,0.0,3478638.5591423,0.0,6519892.344377811,0.0,3712446.411238584,0.0 
 01/17  20:00:00,1247334.9951062683,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20557694.326483415,18926555.105322359,1631139.2211610575,6495764.732731025,383581.8979860621,255658.33124872449,15141244.084257886,0.0,4560273.448913472,0.0,3951515.5839606279,0.0,3729479.1147019516,0.0,6806535.605432718,0.0,3949686.8635693148,0.0 
 01/17  21:00:00,1247304.5755442829,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23099143.734123254,21468042.53669469,1631101.1974285655,7761920.665053972,35506.311518762595,289746.1087485545,17174434.02935575,0.0,5048101.835889969,0.0,4519309.792007025,0.0,4025363.1615762526,0.0,7206418.696238554,0.0,4231487.075964164,0.0 
 01/17  22:00:00,1247247.1624916264,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24313573.4472496,22682544.014777967,1631029.4324716337,8400512.418708045,0.0,136351.1099993197,18146035.211822377,0.0,5287575.0093443789,0.0,4851011.964222314,0.0,4160129.2210390048,0.0,7353077.414372154,0.0,4350488.135164779,0.0 
 01/17  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,1247229.5020443842,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.3573305796,0.0,1631007.3573305796,0.0,0.0,85219.44374957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85336.36222051368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,1247309.0153470855,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.7470769846,0.0,1631106.7470769846,0.0,0.0,85336.36222051369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,1247305.1125817609,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.868712702,0.0,1631101.868712702,0.0,0.0,85336.36222051368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85336.36222051367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,1247301.1887815139,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.9640552644,0.0,1631096.9640552644,0.0,0.0,85336.36222051369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,1247242.4520550296,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.5445373774,0.0,1631023.5445373774,0.0,0.0,136538.17955282189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  07:00:00,1247271.3066804659,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28687308.48275944,27056248.870623217,1631059.612136223,28301375.69123193,0.0,119470.90710871919,21644999.09649858,0.0,4469240.165012153,0.0,5946391.634296896,0.0,5166120.035856683,0.0,8511601.092264036,0.0,5407892.701388926,0.0 
 01/18  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32547532.091361219,32475532.091361219,72000.0,17180156.101026849,0.0,324278.176437952,25980425.673088977,0.0,6673672.626948167,0.0,7257775.940643188,0.0,5376141.087718664,0.0,8979760.159284724,0.0,5549322.39081429,0.0 
 01/18  09:00:00,1247421.9192131186,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11531851.546674736,9900603.672437493,1631247.874237245,2338961.7572012788,3490243.2216088997,597354.5355435958,7920482.937949995,0.0,2056447.1447387094,0.0,3238941.6792396216,0.0,2757236.0389907609,0.0,4730198.83140092,0.0,2993905.7759003734,0.0 
 01/18  10:00:00,2495052.4861080527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7393322.446603609,4202565.893465257,3190756.553138352,94323.09649141881,6317910.171573736,648556.352875904,3362052.714772206,0.0,1867196.7361916872,0.0,1673403.4373360559,0.0,1768933.896105929,0.0,3624447.3112925544,0.0,2284317.866166399,0.0 
 01/18  11:00:00,1247404.132363656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4380101.7803315,2748876.1392350925,1631225.6410964076,0.0,8242251.109950351,665623.6253200066,2199100.911388074,0.0,1867196.7361916849,0.0,1527464.298775209,0.0,1521989.4408512996,0.0,3185268.4817318625,0.0,1953428.4861584556,0.0 
 01/18  12:00:00,1247452.4356320126,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3911803.7249939457,2280517.705955365,1631286.0190385804,0.0,9333432.341845721,802161.8048728283,1824414.164764292,0.0,1867196.7361916849,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,3015165.627503452,0.0,1778795.4429932193,0.0 
 01/18  13:00:00,1247589.7915179406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,6995269.954556323,5363812.243911359,1631457.7106449637,0.0,6943161.135302129,972834.5293138558,4291049.795129088,0.0,1918333.0749828045,0.0,1786264.5903942525,0.0,2196741.040774617,0.0,3911169.743399969,0.0,2334787.877897844,0.0 
 01/18  14:00:00,2495091.0042618156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43503446.536501239,0.0,6852.520646245178,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6768961.971742745,3578157.2718238604,3190804.699918885,0.0,9804326.541867715,921632.7119815478,2862525.817459088,46693.63498536654,1867196.736191684,46693.63498536539,1689487.9517946423,0.0,1883911.7395710524,0.0,3270624.9244023675,0.0,2007550.997819737,0.0 
 01/18  15:00:00,1247399.5060166349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6284757.27687275,4653537.41860062,1631219.8582721304,0.0,9704631.933042504,580287.2630994931,3722829.934880495,0.0,1867196.7361916919,0.0,2151905.2930538009,0.0,2015522.5429699203,0.0,3428833.9035204288,0.0,2115617.991465041,0.0 
 01/18  16:00:00,1247450.6395971773,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7455498.05121415,5824214.277176605,1631283.774037546,0.0,9411004.370899277,563219.9906553901,4659371.421741283,0.0,1867196.7361916868,0.0,2574527.6885238115,0.0,2166311.5637463957,0.0,3629075.348816752,0.0,2278506.616783032,0.0 
 01/18  17:00:00,1247464.3655124247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,8634973.610442441,7003672.67933571,1631300.9311067314,0.0,9089659.643657217,750959.9875405204,5602938.143468568,0.0,1867196.7361916856,0.0,2950339.8395272328,0.0,2329829.9996649946,0.0,3854833.405946534,0.0,2456984.6944585128,0.0 
 01/18  18:00:00,1247409.4896666385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,22118693.441755777,20487461.10415744,1631232.3375983355,3629064.714669897,2087088.7444571602,443749.08354667117,16389968.883325953,0.0,4534952.598612587,0.0,5450042.67884151,0.0,3860391.1968634745,0.0,6404017.998105416,0.0,3996810.9432231227,0.0 
 01/18  19:00:00,1247305.923239549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28592325.603044396,26961222.721028646,1631102.88201575,7398501.975891074,713276.9156535666,358412.7213261574,21568978.17682292,0.0,5945136.358626493,0.0,6616938.705903035,0.0,4581946.1908080209,0.0,7567416.404623562,0.0,4713787.049182048,0.0 
 01/18  20:00:00,1247355.6034075968,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30289098.4894628,28657933.508412854,1631164.981049948,8468873.272297278,426384.10233293977,256009.08666154106,22926346.80673028,0.0,6231859.693979589,0.0,6994312.992340193,0.0,4786778.932481109,0.0,7862675.431251596,0.0,4906966.288998043,0.0 
 01/18  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30807624.504548797,30735624.504548797,72000.0,9756203.163833457,51674.48594654088,290143.6315497465,24588499.603639038,0.0,6613495.394715422,0.0,7442360.248014364,0.0,5025153.320801513,0.0,8226956.698462011,0.0,5136780.4739657449,0.0 
 01/18  22:00:00,1247282.736322545,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33458662.799926729,31827588.901008429,1631073.8989182979,10577917.699041646,0.0,136538.17955282189,25462071.120806748,0.0,6782662.476509595,0.0,7710918.924118485,0.0,5154326.020989122,0.0,8411336.52497502,0.0,5259073.706534575,0.0 
 01/18  23:00:00,1247285.7661193698,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.6860926173,0.0,1631077.6860926173,0.0,0.0,85336.36222051367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85336.36222051369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,1247281.755298939,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.6726620098,0.0,1631072.6726620098,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,1247277.7954343092,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.7229249469,0.0,1631067.7229249469,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,1247273.817984697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.7512070726,0.0,1631062.7512070726,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  05:00:00,1247269.824827454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.7598550318,0.0,1631057.7598550318,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,136718.8151209967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  07:00:00,1247326.1015595908,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45076913.24770622,43445785.14326801,1631128.104438209,41012557.52068445,0.0,119628.96323087217,34756628.11461441,0.0,6657385.970970336,0.0,10413725.507998368,0.0,7213637.426957439,0.0,10966140.580085554,0.0,7361985.16092268,0.0 
 01/19  08:00:00,1247372.6147984875,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52981239.760464359,51350053.515578437,1631186.2448859246,25516597.595903495,0.0,324707.18591236716,41080042.81246275,0.0,9835015.572502155,0.0,11732959.490781414,0.0,7571009.788028237,0.0,12082467.837335956,0.0,7714836.656134673,0.0 
 01/19  09:00:00,1247418.1133618367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27952844.19619997,26321601.07918675,1631243.117013222,7628864.238981161,2125116.185943564,598144.8161543605,21057280.8633494,0.0,4729634.272115358,0.0,7072443.994866653,0.0,4679571.349911827,0.0,7525876.442024811,0.0,4906001.336750867,0.0 
 01/19  10:00:00,1247515.88350109,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21665539.407276054,20034174.079902855,1631365.3273732032,3558384.1193804705,3089723.339173884,649414.3718247343,16027339.263922286,0.0,3766664.5413403708,0.0,5799846.780949982,0.0,3901749.200616618,0.0,6300900.707919215,0.0,4114424.565416379,0.0 
 01/19  11:00:00,1247462.7992446416,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18900102.837934425,17268803.86462535,1631298.9733090744,1525039.7971346016,3617458.6601650177,666504.2237148591,13815043.091700282,0.0,3480677.8352011896,0.0,5160238.823684398,0.0,3558833.8655462136,0.0,5732517.35650133,0.0,3739021.7430874339,0.0 
 01/19  12:00:00,2494952.015970502,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18658353.89449541,15467722.926651001,3190630.967844406,617124.3139209055,4393417.208694532,803223.0388358557,12374178.341320802,0.0,3295549.4535378327,0.0,4688934.132817748,0.0,3375177.6014134387,0.0,5374939.771047806,0.0,3495823.914824182,0.0 
 01/19  13:00:00,1247672.7950172735,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,20651840.218103969,19020278.75504942,1631561.46305455,1948483.971612585,2879887.0163600768,974121.5577371013,15216223.004039536,0.0,4194892.7626852,0.0,5282363.137133534,0.0,3754016.068961659,0.0,6000307.01300277,0.0,3840890.554576586,0.0 
 01/19  14:00:00,1247564.7145123583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15493577.88822541,13862151.523243886,1631426.3649815242,36499.80138639876,5500099.991881534,922852.0020667279,11089721.218595108,0.0,3065051.4706112605,0.0,4360783.186447576,0.0,3215843.07808426,0.0,5086300.403734311,0.0,3217989.612037991,0.0 
 01/19  15:00:00,1247489.6139353933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16252709.282939133,14621376.791901285,1631332.491037847,6744.523057889819,5560336.666000148,581054.964264236,11697101.43352103,0.0,3156494.869591689,0.0,4627023.838758353,0.0,3305641.8474242228,0.0,5210115.194327842,0.0,3254072.215739223,0.0 
 01/19  16:00:00,1247382.3901818349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16989574.478072697,15358376.014188957,1631198.4638837388,65890.80859432669,5319212.514135535,563965.1123741114,12286700.811351167,0.0,3146723.6394578025,0.0,4904689.161907171,0.0,3406488.9322054234,0.0,5352493.520581713,0.0,3332552.0895193147,0.0 
 01/19  17:00:00,2495085.620776426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,19546504.67477732,16355706.704087751,3190797.970689567,236878.7758253966,5035671.845989937,751953.483165482,13084565.363270203,0.0,3153359.9049426468,0.0,5239932.446084307,0.0,3539524.7435514435,0.0,5533468.884296366,0.0,3474525.9167156724,0.0 
 01/19  18:00:00,1247369.3511680405,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,32701295.988230677,31070113.82280557,1631182.1654251116,8064425.123877702,1331509.4908785106,444336.14914323939,24856091.058244453,0.0,6275772.0284484219,0.0,8012133.432332239,0.0,5131726.915594394,0.0,8153788.783113728,0.0,5138916.431075703,0.0 
 01/19  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37803053.1804695,37731053.1804695,72000.0,12137069.857682394,72271.0330863847,358886.8896926163,30184842.544375607,0.0,7565285.544107964,0.0,9298517.204871048,0.0,5890491.024772857,0.0,9380081.208707236,0.0,5906714.09423646,0.0 
 01/19  20:00:00,1247334.421581295,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41153161.37926715,39522022.87499873,1631138.5042684156,13497098.042880357,0.0,256347.77835186886,31617618.299998989,0.0,7851080.045206713,0.0,9677548.07517932,0.0,6106485.121147088,0.0,9715271.028443139,0.0,6123480.562342731,0.0 
 01/19  21:00:00,1247293.9419211038,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43888141.15856279,42257053.25291151,1631087.905651275,15270778.504201122,0.0,290527.482132118,33805642.60232921,0.0,8383567.463365776,0.0,10218990.441343779,0.0,6418235.649964587,0.0,10211512.219317716,0.0,6429583.360657475,0.0 
 01/19  22:00:00,1247269.749734792,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45375736.1431414,43744678.47715041,1631057.6659909816,16168039.71405031,0.0,136718.8151209967,34995742.78172034,0.0,8672724.789368839,0.0,10522809.563942399,0.0,6588630.363241364,0.0,10473305.17920298,0.0,6594519.418284832,0.0 
 01/19  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  24:00:00,1247262.0479486974,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.038940654,0.0,1631048.038940654,0.0,0.0,85449.25945062295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  01:00:00,1247258.1048092677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.1101096955,0.0,1631043.1101096955,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
