Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/20  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  03:00:00,1247254.187856952,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.2140120099,0.0,1631038.2140120099,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,1247250.2589669545,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.3029925046,0.0,1631033.3029925046,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  06:00:00,1247264.1291626704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.6404088608,0.0,1631050.6404088608,0.0,0.0,136892.96321033163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  07:00:00,1247297.4790046199,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63447485.69495635,61816393.36803439,1631092.3269219525,55291721.01686084,0.0,119781.34280904016,49453114.69442753,0.0,9428516.119432714,0.0,14591807.218476564,0.0,9566239.99079023,0.0,14177387.343741328,0.0,9545410.554306332,0.0 
 01/20  08:00:00,1247308.769158556,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,69796358.80471558,68165252.36536843,1631106.4393471494,34415383.88329283,0.0,325120.7876245376,54532201.89229474,0.0,12706083.970344684,0.0,15355865.324103378,0.0,9603500.99241561,0.0,15074524.45307674,0.0,9648473.68467395,0.0 
 01/20  09:00:00,1247415.0582686684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42726640.42244887,41095401.1242298,1631239.2982190718,13713079.588823043,953878.7356811487,598906.7140452007,32876320.899383848,0.0,7237979.848724695,0.0,10266840.05123249,0.0,6482290.717316672,0.0,10151096.748212696,0.0,6594360.06621734,0.0 
 01/20  10:00:00,1247532.0092733156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34497470.72646019,32866085.242253379,1631385.4842068095,8725353.512775839,2138908.3931482166,650241.5752490752,26292868.193802708,0.0,5931962.41624228,0.0,8535496.027458109,0.0,5461755.8150997529,0.0,8619375.807193719,0.0,5600524.660128987,0.0 
 01/20  11:00:00,1247489.4947059835,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29549945.0545972,27918612.712593296,1631332.3420039064,5980061.27740442,2716168.743540591,667353.1956503668,22334890.17007464,0.0,5168836.643631845,0.0,7449921.403753327,0.0,4885523.208511328,0.0,7691867.60099612,0.0,4994987.84550214,0.0 
 01/20  12:00:00,1247511.4817743318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26650307.785003548,25018947.959684608,1631359.8253189377,4265044.765432053,3076571.436077721,804246.1588606981,20015158.367747688,0.0,4736844.634942794,0.0,6781715.826455228,0.0,4581699.802299817,0.0,7141069.6688857809,0.0,4630074.967484264,0.0 
 01/20  13:00:00,2495295.825861875,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,29751868.483647627,26560807.761576516,3191060.72207111,5263044.79825978,2432946.1468466708,975362.3628736127,21248646.209261214,0.0,5474451.9821184319,0.0,6408288.9601241699,0.0,4819915.805852181,0.0,7556191.832836428,0.0,4846044.160650313,0.0 
 01/20  14:00:00,1247654.9895209722,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15905626.603762009,14274087.397156403,1631539.206605605,1491571.7477793548,7544295.190361304,924027.5016697387,11419269.917725124,0.0,3744425.7731102874,0.0,1826400.8275767514,0.0,3836473.0517982405,0.0,6159018.630463898,0.0,3709198.1670962774,0.0 
 01/20  15:00:00,1247486.6847963744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10851705.329899053,9220376.50021565,1631328.8296834017,405843.8800471278,9319164.352167519,581795.0936439093,7376301.20017252,0.0,2874859.519640058,0.0,1527464.2987752134,0.0,3322128.44385472,0.0,5548357.059089143,0.0,1959738.4111337306,0.0 
 01/20  16:00:00,1247462.9910698476,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8263092.245789885,6631793.032703844,1631299.2130860412,55334.365449879806,9992052.818636174,564683.4732426178,5305434.4261630759,0.0,2071661.840910627,0.0,1527464.298775213,0.0,3074751.734710094,0.0,5053539.933405906,0.0,1434263.150681623,0.0 
 01/20  17:00:00,1247552.1310698593,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,12820181.304408947,11188770.668432715,1631410.6359762336,389138.1986411387,7817418.858258743,752911.2976568238,8951016.534746172,0.0,2453035.539935588,0.0,3197767.7251952646,0.0,3467826.415489384,0.0,5490974.56976889,0.0,2197658.816677402,0.0 
 01/20  18:00:00,1247439.819966583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33684581.60836554,32053311.358610155,1631270.2497553894,8183918.99807002,1178243.835473743,444902.1304335777,25642649.086888128,0.0,6579264.995404126,0.0,7473582.426933718,0.0,5572190.175619677,0.0,8868362.488720093,0.0,5005495.532530549,0.0 
 01/20  19:00:00,1247423.6373820236,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42438143.445647638,40806893.423739928,1631250.0219077094,13224410.484624904,0.0,359344.0284271204,32645514.73899194,0.0,8219631.394409131,0.0,9244642.015422177,0.0,6542781.711853571,0.0,10415315.41069343,0.0,6079390.738933829,0.0 
 01/20  20:00:00,1247367.7070677158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44265150.94311023,42633970.8327716,1631180.110338619,14680187.866543327,0.0,256674.3060193718,34107176.66621729,0.0,8541425.55945262,0.0,9662288.634523675,0.0,6745449.429216663,0.0,10717625.932361002,0.0,6296633.642983003,0.0 
 01/20  21:00:00,1247342.7879919082,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44779352.41680023,43148203.45471657,1631148.9620836604,15836013.320265342,0.0,290897.54682195468,34518562.76377325,0.0,8669591.117603768,0.0,9790305.358686325,0.0,6789849.617888279,0.0,10786971.021239238,0.0,6338092.180675646,0.0 
 01/20  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43109735.8133812,43037735.8133812,72000.0,16281095.008120314,0.0,136892.96321033163,34430188.65070497,0.0,8646436.852817519,0.0,9812605.744686738,0.0,6769029.051857145,0.0,10740107.381335188,0.0,6318256.152328171,0.0 
 01/20  23:00:00,1247319.9580530225,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631120.4252004068,0.0,1631120.4252004068,0.0,0.0,85558.10200645728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,1247244.901017121,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.6056820283,0.0,1631026.6056820283,0.0,0.0,85558.10200645727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,1247241.0793414347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.8286778739,0.0,1631021.8286778739,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,1247237.252798253,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.0455894659,0.0,1631017.0455894659,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,1247233.438906271,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.2783147584,0.0,1631012.2783147584,0.0,0.0,85662.85765532457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,1247265.0229103903,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.7575723569,0.0,1631051.7575723569,0.0,0.0,137060.57224851929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61086054.71013134,61014054.71013134,72000.0,54657349.17687132,0.0,119928.0007174544,48811243.76810508,0.0,9517058.090237074,0.0,13673279.344874341,0.0,9779215.561512927,0.0,14577520.03317675,0.0,9120417.270623682,0.0 
 01/21  08:00:00,1247316.4856615172,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66711220.314449127,65080104.229655917,1631116.0847932122,35315967.37536324,0.0,188458.28684171407,52064083.38372472,0.0,12287993.245339737,0.0,14195218.55307408,0.0,9331537.605395128,0.0,14960443.928582784,0.0,9145136.583652875,0.0 
 01/21  09:00:00,1247365.0964330924,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,48916284.619577769,47285107.77247065,1631176.84710713,22757278.113112227,0.0,256988.5729659737,37828086.21797652,0.0,9442242.834451229,0.0,10170382.640786382,0.0,6732105.019874055,0.0,12023182.268520596,0.0,7316419.9866644269,0.0 
 01/21  10:00:00,1247428.0894510968,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,37977970.207731109,36346714.620842438,1631255.5868886766,16704632.415277726,0.0,359784.00215236315,29077371.696673946,0.0,7756424.398390999,0.0,7417281.912926305,0.0,5551268.22128869,0.0,10113106.962717712,0.0,6095536.733670216,0.0 
 01/21  11:00:00,1247391.048500874,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,28378409.845424147,26747200.558846535,1631209.2865776073,11748573.241747505,187481.09077508815,325518.85909023336,21397760.44707723,0.0,6458412.479837782,0.0,4156714.102722098,0.0,4895552.627144686,0.0,8641709.263383858,0.0,5101618.506308949,0.0 
 01/21  12:00:00,1247199.0770337722,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,21894131.952036486,20263162.62524905,1630969.3267874332,9538185.460057378,1236892.1881036733,394049.14521449306,16210530.100199243,0.0,5447481.3116046269,0.0,2262236.3022720396,0.0,4401032.092512028,0.0,7581905.342827415,0.0,4374121.583303348,0.0 
 01/21  13:00:00,1247314.082470042,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,23163131.919865617,21532018.839004868,1631113.0808607485,11422509.209871447,573691.4604627162,342651.4306212983,17225615.071203896,0.0,5857532.161513591,0.0,2585152.8251999879,0.0,4494493.565145041,0.0,7730234.521037825,0.0,4414448.530627687,0.0 
 01/21  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20185634.529655659,20113634.529655659,72000.0,11094771.147652872,23978.72186479253,325518.8590902333,16090907.623724526,0.0,5419504.84700359,0.0,3095993.8129044568,0.0,4198750.159838678,0.0,7224954.863094754,0.0,4007950.4732033845,0.0 
 01/21  15:00:00,1247284.55396685,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20689840.382208464,19058764.211277807,1631076.1709306574,11914648.009105839,0.0,256988.5729659737,15247011.369022247,0.0,4854365.728781262,0.0,3879166.1474968448,0.0,3949120.2080833346,0.0,6715302.489955742,0.0,3705303.327025286,0.0 
 01/21  16:00:00,1247317.4127388555,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,21073598.689583426,19442481.44596548,1631117.243617942,12243916.893225454,0.0,222723.42990384394,15553985.156772385,0.0,4812787.219944625,0.0,4340616.491585437,0.0,3961867.8639976417,0.0,6655164.17716549,0.0,3639795.9363994158,0.0 
 01/21  17:00:00,1247356.2903716588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,2970028.95696,2763600.0,6930067.566240001,7856246.532320446,0.000014538461538461542,21923283.20399916,20292117.364260399,1631165.839738766,12788760.200188054,0.0,239856.0014349088,16233693.89140832,0.0,4793863.550419968,0.0,4800170.600603504,0.0,4031921.4696230238,0.0,6715147.425996045,0.0,3748837.377086172,0.0 
 01/21  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,29541494.002069594,29469494.002069594,72000.0,16582582.726316035,0.0,119928.0007174544,23575595.201655676,0.0,6531264.682056608,0.0,6733010.5544183379,0.0,5002154.160206274,0.0,8264859.193396976,0.0,4900553.143897716,0.0 
 01/21  19:00:00,1247330.4316451236,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631133.5169426376,0.0,1631133.5169426376,0.0,0.0,119928.0007174544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,1247300.6018606183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631096.2304180365,0.0,1631096.2304180365,0.0,0.0,119928.00071745442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,1247239.4915514324,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631019.8439779517,0.0,1631019.8439779517,0.0,0.0,119928.00071745442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,154193.1437795842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,1247268.7894523945,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631056.4656607132,0.0,1631056.4656607132,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  24:00:00,1247264.975877879,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.6987828308,0.0,1631051.6987828308,0.0,0.0,85662.85765532458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,1247240.8336666953,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.5215902643,0.0,1631021.5215902643,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,1247302.427237658,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.5120961318,0.0,1631098.5120961318,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  05:00:00,1247283.8580251947,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.3010200607,0.0,1631075.3010200607,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,120068.89352476443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  07:00:00,1247297.2123432195,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.993601513,0.0,1631091.993601513,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  08:00:00,1247276.8876306306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631066.588191835,0.0,1631066.588191835,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  10:00:00,1247257.7655694464,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631042.6860679482,0.0,1631042.6860679482,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,1247314.7091217854,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631113.864160596,0.0,1631113.864160596,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102916.19444979803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,1247305.8386100429,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.7762308706,0.0,1631102.7762308706,0.0,0.0,102916.19444979803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,1247300.9073701059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.6122976649,0.0,1631096.6122976649,0.0,0.0,154374.29167469702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102916.19444979803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,1247304.447820371,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.0377766989,0.0,1631101.0377766989,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,1247312.834817511,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631111.521324615,0.0,1631111.521324615,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,1247303.743156696,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631100.1569637834,0.0,1631100.1569637834,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,1247237.5321349996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.3947537877,0.0,1631017.3947537877,0.0,0.0,68610.79629986534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16484627.6992701,0.0,5979.585521387107,990009.6523200001,8290800.0,5940057.91392,1257780.547494169,0.000014538461538461542,425954.47278883037,353954.47278883037,72000.0,1325147.2696203665,0.0,68610.79629986534,283163.57823106428,51783.48486187047,0.0,0.0,0.0,0.0,799283.914655816,51783.48486187139,741660.2110694154,0.0,0.0,0.0 
 01/22  22:00:00,1247295.2045399356,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17487755.562639353,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2266887.996384812,0.000014538461538461542,2347141.0066264735,716051.5227315438,1631089.4838949303,2647284.6902855986,0.0,120068.89352476443,572841.218185235,0.0,0.0,0.0,0.0,0.0,1384910.2395458383,0.0,1454818.975024206,0.0,0.0,0.0 
 01/22  23:00:00,1247283.3601869073,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,17946676.33771498,0.0,1686.8099349182176,990009.6523200001,8290800.0,5940057.91392,2724121.9615255238,0.000014538461538461542,2517300.503345267,886225.8246112824,1631074.6787339845,3095929.835829538,0.0,68610.79629986534,708980.6596890261,15050.931580853025,0.0,0.0,0.0,0.0,1078121.85553979,0.0,1376101.4654485975,0.0,978879.3002261624,15050.931580853025 
 01/22  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18864820.195011967,0.0,5646.000445112719,990009.6523200001,8290800.0,5940057.91392,3638306.628312312,0.000014538461538461542,1516330.8251836864,1444330.8251836864,72000.0,4409811.620426536,0.0,68610.79629986534,1155464.6601469494,50219.56341765412,0.0,0.0,0.0,0.0,1518348.3446348459,0.0,2045278.9331017486,0.0,1230144.0107226729,50219.563417654565 
 01/23  01:00:00,1247313.9599151686,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19939445.215191775,0.0,3211.8711751383209,990009.6523200001,8290800.0,7920077.218560001,2735346.473122096,0.000014538461538461542,2729709.616091405,1098596.6884213475,1631112.9276700575,3347407.1848142708,0.0,85859.98536207117,878877.3507370779,28793.68496948229,0.0,0.0,0.0,0.0,1106959.904478977,0.0,1713269.142233771,0.0,793994.7771464256,28793.68496948229 
 01/23  02:00:00,1247305.5776387884,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20841361.325766405,0.0,2167.8265595519526,990009.6523200001,8290800.0,7920077.218560001,3638306.628312312,0.000014538461538461542,2964342.6629883896,1333240.2129654105,1631102.4500229792,4367273.237602675,0.0,85859.98536207117,1066592.1703723283,19357.343499935083,0.0,0.0,0.0,0.0,1539403.9416464514,0.0,1926344.6893996425,0.0,1239150.1676385613,19357.343499935083 
 01/23  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20097347.302074739,0.0,1751.3857601441528,990009.6523200001,8290800.0,7920077.218560001,2894709.045420054,0.000014538461538461542,1483141.6533787812,1411141.6533787812,72000.0,3741535.3510827685,0.0,85859.98536207117,1128913.322703025,15560.697906869254,0.0,0.0,0.0,0.0,1195743.8526942644,0.0,1768276.0356169176,0.0,1059602.4798119146,15560.697906869254 
 01/23  04:00:00,1247293.8286775072,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20918874.785355834,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3717987.914461291,0.000014538461538461542,3756405.640547123,2125317.876447663,1631087.7640994597,5196722.573061653,0.0,85859.98536207117,1700254.3011581307,0.0,0.0,0.0,0.0,0.0,1800138.813835756,0.0,2240000.6575314907,0.0,1378102.7442521705,0.0 
 01/23  05:00:00,1247306.307341857,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,20599572.84101224,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3398685.9701177028,0.000014538461538461542,4880787.123665918,3249683.7615313737,1631103.362134544,5670092.484165231,0.0,85859.98536207117,2599747.009225099,0.0,0.0,0.0,623986.4417090688,0.0,1539820.9077158843,0.0,2349757.3647635516,0.0,1484868.2651543166,0.0 
 01/23  06:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,22757475.714773168,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4566579.19155863,0.000014538461538461542,4450798.358040069,4378798.358040069,72000.0,7768251.75136405,0.0,137375.97657931387,3503038.6864320558,0.0,0.0,0.0,1175091.1433488564,0.0,2243114.619712597,0.0,2840057.9165055269,0.0,1811354.198423711,0.0 
 01/23  07:00:00,1247336.8699993578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,94187160.88394448,92556019.31921144,1631141.5647330434,80439785.06407675,0.0,120203.97950689963,74044815.45536915,0.0,17313572.106592835,0.0,18966664.502695405,0.0,13082201.157694674,0.0,20139700.652933293,0.0,12398923.567771806,0.0 
 01/23  08:00:00,1247305.1476580394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,97657046.90326123,96025944.99070402,1631101.9125572199,50870304.892768647,0.0,326267.9443758704,76820755.99256322,0.0,19103612.767436319,0.0,19233749.148466425,0.0,12680093.12680849,0.0,20943271.1650646,0.0,12716276.31710643,0.0 
 01/23  09:00:00,1247518.2042823146,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56874013.51276507,55242645.28447027,1631368.2282948036,20897553.222374258,0.0,601019.8975344981,44194116.22757621,0.0,11316687.618847909,0.0,10727563.419294088,0.0,7266189.929161264,0.0,14153984.14412382,0.0,8585937.648468946,0.0 
 01/23  10:00:00,1247546.0149502974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37749798.618062909,36118395.62709136,1631402.9909715413,9887349.121548392,895808.3802223867,652535.8887517408,28894716.50167309,0.0,8228404.92913349,0.0,5611554.556641133,0.0,5138662.610691088,0.0,11115302.708280921,0.0,6657038.229246436,0.0 
 01/23  11:00:00,1247524.425189909,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27732805.446771094,26101429.442489037,1631376.0042820564,7463920.9821256869,4258852.242750958,669707.8858241551,20881143.553991226,0.0,6508819.728071568,0.0,2377234.649790124,0.0,4955018.928570795,0.0,9394183.362380917,0.0,5502133.417498002,0.0 
 01/23  12:00:00,2495168.5323856605,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23730133.667240837,20539232.05900213,3190901.608238705,5896922.931447746,5696409.339361199,807083.8624034689,16431385.647201706,0.0,5247111.609329893,0.0,1527464.2987752122,0.0,4569887.776588296,0.0,8232979.036056698,0.0,4710189.458771808,0.0 
 01/23  13:00:00,1247622.4324998768,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,22093098.066139364,20461599.555039549,1631498.5110998164,6359737.120306709,5025753.087497644,978803.8331276111,16369279.644031635,0.0,5352689.835937609,0.0,1527464.2987752129,0.0,4520678.373150945,0.0,8201293.222798629,0.0,4623400.4456895249,0.0 
 01/23  14:00:00,1247506.5593186236,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502686.13692922,0.0,6092.121074230753,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14956417.379508201,13325063.70714239,1631353.67236581,3048160.78207892,6693358.467602946,927287.8419103687,10660050.965713915,43476.043338275995,3416875.7447834678,0.0,1527464.298775214,43476.043338275995,3501743.997650003,0.0,6608454.767855462,0.0,3461758.688970141,0.0 
 01/23  15:00:00,1247436.123289733,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11178998.628536104,9547732.999539283,1631265.6289968219,1654600.5876628876,7521644.1114973709,583847.9004620841,7638186.399631425,0.0,2791555.5447446026,0.0,1527464.2987752115,0.0,3124830.5458543177,0.0,5974104.034060689,0.0,2076478.5085169038,0.0 
 01/23  16:00:00,1247490.247609657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8787684.51887428,7156351.235758603,1631333.283115678,1199817.5467228324,8178354.500587691,566675.9033896696,5725080.988606883,0.0,2192780.349977904,0.0,1527464.2987752124,0.0,2927190.8818327079,0.0,5483460.642947597,0.0,1450431.3473938383,0.0 
 01/23  17:00:00,2495154.6330817558,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,13102225.461811606,9911341.227373805,3190884.234437802,1388168.8047860945,7197718.778518405,755567.8711862263,7929072.981899044,0.0,2481883.158896061,0.0,1856052.7993882923,0.0,3236619.1789547086,0.0,5773682.947677231,0.0,2437081.4293030735,0.0 
 01/23  18:00:00,902570.8569827933,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31868776.94147273,30668584.732868077,1200192.2086046579,8372775.75002642,580779.0452319896,446471.9238827701,24534867.786294465,0.0,6648499.240527283,0.0,5877177.397164505,0.0,5427091.49725053,0.0,9313029.783585094,0.0,5125316.400087113,0.0 
 01/23  19:00:00,344636.904793579,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41892798.02845422,41390010.054548759,502787.9739054698,14241441.374394242,0.0,360611.9385206989,33112008.043639006,0.0,8767113.671958454,0.0,7967922.58770092,0.0,6611536.493942112,0.0,11208986.445875738,0.0,6412695.376481705,0.0 
 01/23  20:00:00,1247292.1314699006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45603802.7573022,43972717.11467208,1631085.6426301217,15760423.971804467,0.0,257579.95608621354,35178173.69173766,0.0,9224908.427028619,0.0,8623678.91211271,0.0,6887662.219111233,0.0,11597055.160971106,0.0,6701115.504834104,0.0 
 01/23  21:00:00,1247365.9113656369,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47334677.3202654,45703499.45451187,1631177.8657535227,17143913.574879748,0.0,291923.95023104207,36562799.5636095,0.0,9540865.023108075,0.0,9090218.002920324,0.0,7068504.965733537,0.0,11845968.957579157,0.0,6873489.146588035,0.0 
 01/23  22:00:00,1247321.8913102477,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49229751.6478746,47598628.806148428,1631122.8417261809,17912626.055233998,0.0,137375.97657931387,38078903.04491874,0.0,9887846.112820842,0.0,9583068.024871914,0.0,7267751.503622388,0.0,12126535.885189755,0.0,7069948.050733875,0.0 
 01/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85859.98536207117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,1247307.8295672043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.264880199,0.0,1631105.264880199,0.0,0.0,85859.98536207117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  01:00:00,1247304.450170567,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.0407143878,0.0,1631101.0407143878,0.0,0.0,85952.29904244724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85952.29904244724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,1247301.0602768092,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.803427425,0.0,1631096.803427425,0.0,0.0,85952.29904244721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,1247297.636195816,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.5234072267,0.0,1631092.5234072267,0.0,0.0,85952.29904244721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85952.29904244721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  06:00:00,1247319.8732207043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631120.319162017,0.0,1631120.319162017,0.0,0.0,137523.67846791555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  07:00:00,1247261.710730623,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62020834.30904492,60389786.691618878,1631047.6174260423,54197377.19426499,0.0,120333.21865942612,48311829.353295098,0.0,9751327.17485501,0.0,12247063.154213569,0.0,9654820.324301137,0.0,15161536.655830585,0.0,9353328.576414708,0.0 
 01/24  08:00:00,1247389.6175818656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66181101.388380277,64549893.89041756,1631207.4979627145,33844237.604149889,0.0,326618.73636129949,51639915.11233404,0.0,12298125.253511636,0.0,13332585.942571519,0.0,9390612.838870837,0.0,15237476.579658049,0.0,9237361.030041743,0.0 
 01/24  09:00:00,1247377.2052778635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38724711.03033236,37093519.04745586,1631191.9828764944,13347000.691209846,808735.1006438861,601666.0932971304,29674815.23796469,0.0,6546517.863544697,0.0,8523962.625172155,0.0,6260873.605933731,0.0,10066759.175660996,0.0,6132948.499973083,0.0 
 01/24  10:00:00,1247500.631425597,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30225082.588569937,28593736.325930105,1631346.2626398323,8453192.220589744,2010668.7666479867,653237.4727225989,22874989.060744086,0.0,5101469.339729137,0.0,6930613.921134958,0.0,5192622.649771677,0.0,8397039.019181848,0.0,5109490.663246692,0.0 
 01/24  11:00:00,1247533.8786905329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24156766.452180704,22525378.631246617,1631387.8209340845,5290132.225769756,2654248.0204330815,670427.9325310885,18020302.904997298,0.0,4151315.558535901,0.0,5687527.826005623,0.0,4444432.455675283,0.0,7212676.32923443,0.0,4380597.267866353,0.0 
 01/24  12:00:00,1247580.34881461,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20131763.725690076,18500317.81820078,1631445.9074892963,3256126.0704927716,3304592.2265510975,807951.6109990036,14800254.254560626,0.0,3562296.28100185,0.0,4828655.445525539,0.0,3971837.8251794206,0.0,6408730.944433116,0.0,3884980.2907409986,0.0 
 01/24  13:00:00,2495126.8835210099,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,23550423.613339385,20359574.065195718,3190849.5481436636,4478396.303078858,2283448.9137108249,979856.2090838981,16287659.25215658,0.0,4143780.7387149955,0.0,5142113.733099494,0.0,4141225.6005391946,0.0,6682494.230670042,0.0,4034291.4814530105,0.0 
 01/24  14:00:00,1247619.6718528004,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15919957.930725985,14288462.870369673,1631495.0603563116,1740899.177270616,4271562.93574626,928284.8296584303,11430770.29629574,0.0,2810788.6290779386,0.0,4148919.4861658539,0.0,3470569.436451016,0.0,5538787.120683131,0.0,3317952.1562380727,0.0 
 01/24  15:00:00,1247464.0470063806,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15605833.250479339,13974532.717497625,1631300.532981715,1343222.0241995813,4415500.009538531,584475.6334886411,11179626.1739981,0.0,2753924.377259461,0.0,4211491.153483729,0.0,3415982.1700806885,0.0,5427509.2788496329,0.0,3226965.7266447807,0.0 
 01/24  16:00:00,1247506.359786865,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15381909.301013627,13750555.878057789,1631353.4229558348,1209970.776543229,4462082.498225799,567285.1736801517,11000444.702446234,0.0,2598709.3882454067,0.0,4320394.142545239,0.0,3391467.7784262096,0.0,5352099.143864161,0.0,3194020.7816856366,0.0 
 01/24  17:00:00,1247516.152125691,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46260194.01585499,0.0,0.0,17820173.74176,2763600.0,17820173.74176,7856246.532320446,0.000014538461538461542,14881485.38821911,13250119.725071514,1631365.6631475962,1223298.2552942213,4466271.548862816,756380.2315735356,10600095.780057213,0.0,2302639.9368288817,0.0,4401457.157664308,0.0,3348420.1474068297,0.0,5229441.618997273,0.0,3174383.4514802584,0.0 
 01/24  18:00:00,1247360.8829076146,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,28438218.19998177,26807046.619681758,1631171.5803000115,8976588.037734595,1083084.9247872334,446951.9550207256,21445637.29574541,0.0,5185743.098665905,0.0,6937986.752972686,0.0,4818353.471464761,0.0,7667996.83201038,0.0,4691803.6729517769,0.0 
 01/24  19:00:00,1247402.5467922313,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38838400.679529268,37207177.02035961,1631223.659169655,13860127.108180132,2272.413223065814,360999.65597827828,29765741.616287687,0.0,7267248.317806441,0.0,8927354.169114022,0.0,5981374.106688176,0.0,9574102.522492115,0.0,5871909.032506909,0.0 
 01/24  20:00:00,1247353.662433753,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41969860.8678547,40338698.31297612,1631162.5548785835,15504470.610923237,0.0,257856.89712734166,32270958.650380896,0.0,7866724.936676873,0.0,9570578.576160759,0.0,6334368.963057898,0.0,10124243.132609152,0.0,6231289.574196525,0.0 
 01/24  21:00:00,1247329.373574891,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41454498.95819034,39823366.76381044,1631132.1943798904,16433952.117339276,0.0,292237.8167443206,31858693.411048358,0.0,7778183.986779768,0.0,9497432.279358626,0.0,6263460.360814933,0.0,10002605.268160368,0.0,6173258.048254712,0.0 
 01/24  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39686432.39647305,39614432.39647305,72000.0,16802360.66738586,0.0,137523.67846791555,31691545.91717844,0.0,7738815.147343393,0.0,9494986.685385202,0.0,6232744.856375089,0.0,9933371.652469144,0.0,6147874.1079255449,0.0 
 01/24  23:00:00,1247322.9789519837,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631124.2012526079,0.0,1631124.2012526079,0.0,0.0,85952.29904244724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,1247232.9521061404,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.6698261169,0.0,1631011.6698261169,0.0,0.0,85952.29904244721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86040.40907813773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  02:00:00,1247229.4948594657,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.3483496018,0.0,1631007.3483496018,0.0,0.0,86040.40907813772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
