Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/25  03:00:00,1247309.7483535165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631107.6633176744,0.0,1631107.6633176744,0.0,0.0,86040.40907813772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86040.40907813773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  05:00:00,1247306.4663776118,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.560925473,0.0,1631103.560925473,0.0,0.0,86040.40907813773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,1247254.4837868694,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.5839174023,0.0,1631038.5839174023,0.0,0.0,137664.65452502037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56688698.5399559,56616698.5399559,72000.0,51258956.67790741,0.0,120456.57270939282,45293358.831964727,0.0,8539946.549781589,0.0,13240449.812264018,0.0,8995221.376167926,0.0,13480405.065987973,0.0,8893582.560082928,0.0 
 01/25  08:00:00,1247355.9854544488,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,64383133.49226972,62751968.03367025,1631165.4585994704,32075581.176729457,0.0,326953.5544969233,50201574.4269362,0.0,11668347.147224794,0.0,14107677.330447633,0.0,9033341.200185772,0.0,14242828.77458259,0.0,9005626.506814944,0.0 
 01/25  09:00:00,1247501.7634725422,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38074828.340457189,36443480.66278547,1631347.6776717199,12332207.650390409,1307982.7041691954,602282.8635469639,29154784.53022838,0.0,6301299.413358972,0.0,9186647.966332159,0.0,5978641.683578929,0.0,9464811.735634646,0.0,6079630.263643801,0.0 
 01/25  10:00:00,1247431.2222565292,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28745248.78304404,27113989.28022272,1631259.502821318,6051624.194058795,2486458.6181777066,653907.1089938466,21691191.42417818,0.0,5121785.758915563,0.0,6604509.268093277,0.0,4631799.362822384,0.0,8040095.117486882,0.0,5149248.449180095,0.0 
 01/25  11:00:00,2495040.085544518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28632460.92175813,25441719.86903069,3190741.05272744,4809039.125202849,2981103.41449169,671115.1908094743,20353375.895224554,0.0,4744390.495215781,0.0,6640706.950723681,0.0,4575887.135741413,0.0,7472434.404759076,0.0,4776203.441104734,0.0 
 01/25  12:00:00,1247566.229866968,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26035288.48055186,24403860.22141294,1631428.25913892,3968933.801729219,3261621.6613184588,808779.8453344943,19523088.177130358,0.0,4548939.394625035,0.0,6604438.574718184,0.0,4501146.984481432,0.0,7141882.9871968519,0.0,4582926.768428903,0.0 
 01/25  13:00:00,1247519.9167764602,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,29186400.666965508,27555030.29809355,1631370.3688719529,6005540.30913906,2367924.3418837029,980860.6634907697,22044024.238474847,0.0,5322536.134893863,0.0,7222339.63584486,0.0,4821156.113396609,0.0,7662204.509161348,0.0,4872034.377498252,0.0 
 01/25  14:00:00,2495167.1464195356,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23542570.912541547,20351671.036727698,3190899.8758138536,2244380.263742709,4078043.7967108634,929236.4180438875,16281336.829382159,0.0,3985441.8580686829,0.0,5469803.52757661,0.0,4114944.318098097,0.0,6498632.050115808,0.0,4068761.6078430616,0.0 
 01/25  15:00:00,1247498.299339066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16007818.952068398,14376475.604481532,1631343.3475868658,977123.9374017856,7584778.696856868,585074.7817313366,11501180.483585226,0.0,3691193.5511136075,0.0,2645470.312953716,0.0,3887130.8524004837,0.0,6247379.773249708,0.0,2886252.526187998,0.0 
 01/25  16:00:00,1247471.6947792937,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15626248.277389769,13994938.184872926,1631310.0925168442,774542.3698962968,8085775.85975629,567866.6999157089,11195950.547898341,0.0,3438573.7928285275,0.0,3247415.362152897,0.0,3860580.824101891,0.0,6234876.51115881,0.0,2270750.5899765004,0.0 
 01/25  17:00:00,1247516.5969914527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44878394.01585499,0.0,0.0,17820173.74176,1381800.0,17820173.74176,7856246.532320446,0.000014538461538461542,20363047.529920117,18731681.31070085,1631366.2192192688,1152619.531256307,5716970.995494863,757155.5998876119,14985345.048560678,0.0,3661798.9748702126,0.0,5202073.5166897629,0.0,4180522.8541666388,0.0,6645674.88199679,0.0,3151521.353157427,0.0 
 01/25  18:00:00,1247440.3600678202,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,40533784.84609453,38902513.92122538,1631270.9248691523,10567969.253478758,1032030.2762494737,447410.1272063161,31122011.136980304,0.0,7589064.955715475,0.0,9288802.107360252,0.0,6250390.779242936,0.0,9998046.78323917,0.0,5851953.043742392,0.0 
 01/25  19:00:00,1247386.8827926713,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49931743.860985267,48300539.78144431,1631204.0795409508,15981807.004977055,0.0,361369.7181281783,38640431.82515545,0.0,9326017.412037392,0.0,11175613.877312597,0.0,7307601.740357265,0.0,11667268.583145366,0.0,7020176.744622694,0.0 
 01/25  20:00:00,1247316.3010288994,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51930991.89313002,50299876.03912321,1631115.85400681,17577059.974539717,0.0,258121.22723441316,40239900.83129857,0.0,9671756.780332182,0.0,11611005.012305953,0.0,7530507.706759342,0.0,12008964.13325395,0.0,7273913.730966859,0.0 
 01/25  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52501725.47019942,52429725.47019942,72000.0,19281241.12717455,0.0,292537.39086566827,41943780.376159537,0.0,10086667.327231087,0.0,12040824.953837289,0.0,7760839.026632114,0.0,12399256.263335199,0.0,7512439.337443763,0.0 
 01/25  22:00:00,1247245.440055462,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55010308.45591658,53379281.17644939,1631027.279467196,20036960.8066573,0.0,137664.65452502034,42703424.94115952,0.0,10282025.082225576,0.0,12242053.163203767,0.0,7867337.744926,0.0,12551856.954232149,0.0,7616398.52889204,0.0 
 01/25  23:00:00,1247250.9565277517,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.1749269902,0.0,1631034.1749269902,0.0,0.0,86040.40907813772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86040.40907813773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,1247247.499263175,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.8534280987,0.0,1631029.8534280987,0.0,0.0,86124.28937619012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,1247244.0994940883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.6037972079,0.0,1631025.6037972079,0.0,0.0,86124.2893761901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86124.2893761901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,1247240.7009699655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.355722493,0.0,1631021.355722493,0.0,0.0,86124.2893761901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,1247237.3015546425,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.1065337987,0.0,1631017.1065337987,0.0,0.0,86124.2893761901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,137798.86300190417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,1247323.5123278208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80405692.766106,78774567.89814621,1631124.86795978,68489673.7146241,0.0,120574.00512666619,63019654.31851696,0.0,11910815.313434184,0.0,17728891.671167405,0.0,11953006.322084537,0.0,17702635.95673314,0.0,11580551.587417433,0.0 
 01/26  08:00:00,1247340.529298532,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,90096621.69200576,88465475.55323535,1631146.1387704006,43848327.051986109,0.0,327272.29962952245,70772380.4425883,0.0,16139883.623458609,0.0,19236225.329851837,0.0,12171385.187263,0.0,19115109.73951795,0.0,11966023.09481677,0.0 
 01/26  09:00:00,1247386.9340175556,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,62552745.73547094,60921541.5919001,1631204.1435708432,21660425.52191832,136932.7377575093,602870.0256333308,48737233.27352008,0.0,10500307.452281867,0.0,14161418.510611542,0.0,9006058.723667954,0.0,14058410.477221057,0.0,8867284.642057376,0.0 
 01/26  10:00:00,1247488.5313070063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,55372477.51936321,53741146.381585229,1631331.1377779872,16479279.707992284,1032646.2819104872,654544.5992590449,42992917.10526818,0.0,9333768.325874012,0.0,12685028.61574519,0.0,8086087.677001266,0.0,12722837.3497899,0.0,8021441.669177873,0.0 
 01/26  11:00:00,1247438.227067284,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52241139.26758252,50609871.00891355,1631268.2586689674,13916491.731437238,1619367.1430513045,671769.457134283,40487896.80713084,0.0,8936075.08422867,0.0,11922308.213457413,0.0,7691279.377008852,0.0,12144348.162977996,0.0,7650132.501778234,0.0 
 01/26  12:00:00,2494912.9279711369,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52703561.779201488,49512979.67043112,3190582.1087703595,12709498.38659701,1992608.4797426442,809568.3201361871,39610383.7363449,0.0,8768641.927554857,0.0,11656896.562870153,0.0,7582047.564923511,0.0,11939057.9248524,0.0,7519986.288464301,0.0 
 01/26  13:00:00,1247660.2265882258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,54605107.30377823,52973561.55096251,1631545.7528157177,14315326.178424888,1120913.729486573,981816.8988885672,42378849.24077001,0.0,9725334.417626573,0.0,11999644.91273165,0.0,7981478.820336122,0.0,12617818.72993687,0.0,7910818.892458977,0.0 
 01/26  14:00:00,1247555.5602015313,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,46304759.15997706,44673344.237667407,1631414.9223096604,9029166.035141329,2469910.7410083098,930142.3252628534,35738675.390133928,0.0,8374886.655829278,0.0,9392490.81587969,0.0,7260246.99185849,0.0,11497209.28672769,0.0,7070088.17215902,0.0 
 01/26  15:00:00,1247483.9414175193,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47419290.75769236,45787965.357167597,1631325.4005247649,9741540.62519081,2624625.754442272,585645.1677580929,36630372.28573409,0.0,8318273.301921703,0.0,10464625.415286417,0.0,7257798.456030788,0.0,11473791.272420189,0.0,6972130.372395476,0.0 
 01/26  16:00:00,1247379.1998252313,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49732123.517489287,48100929.04147579,1631194.4760134959,9877192.459782759,2651191.8860260576,568420.3098828547,38480743.23318063,0.0,8801586.83630478,0.0,10962461.943633788,0.0,7614174.302651931,0.0,12017450.89960494,0.0,6941315.783305558,0.0 
 01/26  17:00:00,2495103.079892612,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44878394.01585499,0.0,0.0,17820173.74176,1381800.0,17820173.74176,7856246.532320446,0.000014538461538461542,54600303.63571262,51409483.84154107,3190819.794171566,10815255.386491325,2759508.3289540039,757893.7465104729,41127587.073232848,0.0,9225414.50974071,0.0,11941738.183931474,0.0,8052707.756795896,0.0,12712122.185612018,0.0,7051850.969473083,0.0 
 01/26  18:00:00,1247449.7297425373,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72224854.37457538,70593571.7378346,1631282.6367407812,22054456.508207296,0.0,447846.30475618867,56474857.390267688,0.0,12776061.745531479,0.0,15836658.806917292,0.0,10050070.154542944,0.0,15971429.95486715,0.0,9696883.26072928,0.0 
 01/26  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80504224.65417923,80432224.65417923,72000.0,29001866.350334348,0.0,361722.0153799984,64345779.723343398,0.0,14618004.217043002,0.0,17781840.44581182,0.0,11136418.177175282,0.0,17726427.04703698,0.0,10939336.368596858,0.0 
 01/26  20:00:00,1247341.6134906579,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,86270621.28184399,84639473.78785911,1631147.4939848968,31372992.34506897,0.0,258372.86812857036,67711579.0302873,0.0,15360536.074863734,0.0,18632677.034844996,0.0,11616628.352183538,0.0,18495671.251393677,0.0,11462312.849321435,0.0 
 01/26  21:00:00,1247302.9359648305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,90480464.85613312,88849365.70814006,1631099.1479930566,33793019.17147939,0.0,292822.58387904646,71079492.56651207,0.0,16141240.992250827,0.0,19468446.52140095,0.0,12097648.28743335,0.0,19272945.357733009,0.0,11955457.940014724,0.0 
 01/26  22:00:00,1247279.3270406384,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92331832.88099547,90700763.24359885,1631069.6373966078,34983610.65749135,0.0,137798.86300190417,72560610.59487909,0.0,16458086.650301082,0.0,19853657.96567303,0.0,12313776.73874331,0.0,19612259.472608914,0.0,12179076.299873285,0.0 
 01/26  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86124.2893761901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,1247271.9330014699,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17688603.827945,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,487716.95705046286,0.000014538461538461542,1951286.16849424,320225.77347158608,1631060.3950226538,611477.9016650515,0.0,86124.2893761901,256180.6187772688,0.0,0.0,0.0,0.0,0.0,390015.01594067647,0.0,0.0,0.0,353882.55988706168,0.0 
 01/27  01:00:00,1247315.229479758,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,21425423.066189048,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4224536.195294508,0.000014538461538461542,6767195.936711538,5136081.4221157929,1631114.5145957454,7961885.83915051,0.0,86203.91509624865,4108865.137692634,0.0,0.0,0.0,2404845.284004274,0.0,2191971.3479981196,0.0,1657545.0161214336,0.0,2079039.6848633423,0.0 
 01/27  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21704044.74395138,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4503157.873056837,0.000014538461538461542,9663131.010328748,9591131.010328748,72000.0,11721103.522117563,0.0,86203.91509624865,7672904.808262998,0.0,0.0,0.0,4129084.683145304,0.0,2082060.0894556009,0.0,3957156.2343291125,0.0,2007761.674389859,0.0 
 01/27  03:00:00,1247322.126450184,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21681303.692030845,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4480416.821136303,0.000014538461538461542,14698419.152556245,13067296.01691071,1631123.135645536,14392554.089768745,0.0,86203.91509624865,10453836.813528568,0.0,0.0,0.0,4496336.794610843,0.0,3432086.4748334425,0.0,3677621.4272592717,0.0,3328208.9379613257,0.0 
 01/27  04:00:00,1247317.8110022825,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21704044.74395138,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4503157.873056838,0.000014538461538461542,16123159.710932905,14492041.969495105,1631117.7414377998,15541406.16181821,0.0,86203.91509624865,11593633.575596087,0.0,0.0,0.0,5687017.573136788,0.0,2401728.84969284,0.0,5676019.379248636,0.0,2332025.646574722,0.0 
 01/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21681303.692030845,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4480416.821136303,0.000014538461538461542,18412012.99585324,18340012.99585324,72000.0,18527986.69755286,0.0,86203.91509624865,14672010.396682594,0.0,0.0,0.0,5794179.670937127,0.0,4331798.0257268869,0.0,4781762.41507991,0.0,4244687.106074995,0.0 
 01/27  06:00:00,1247337.1014690696,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23254213.417128885,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,5063316.893914344,0.000014538461538461542,21023456.400991344,19392314.546926638,1631141.8540647045,19995085.418269267,0.0,137926.2641539978,15513851.637541309,0.0,951949.7521717672,0.0,6950698.922172463,0.0,2818524.6665240728,0.0,7093394.1832660189,0.0,2762601.007321346,0.0 
 01/27  07:00:00,1247310.8964361815,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,115730090.40559069,114098981.30719686,1631109.0983938317,97512303.57651812,0.0,120685.48113474812,91279185.04575747,0.0,18023821.490583417,0.0,24427016.313362559,0.0,16625634.726256676,0.0,23549955.58174108,0.0,16509003.466133098,0.0 
 01/27  08:00:00,1247325.5716200798,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,133642599.66547594,132011472.22344959,1631127.4420263633,64173443.16177399,0.0,327574.8773657448,105609177.77875966,0.0,24183568.643044596,0.0,27527289.35819169,0.0,16387410.755316977,0.0,27748425.855465659,0.0,17618729.699060717,0.0 
 01/27  09:00:00,1247520.3884228345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,93396001.96897602,91764631.01055725,1631370.9584187575,32727917.113022377,0.0,603427.4056737406,73411704.80844583,0.0,16992875.11332739,0.0,18229020.30747141,0.0,10842312.852923459,0.0,21533391.31860259,0.0,13670351.748441425,0.0 
 01/27  10:00:00,1247512.8062107757,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,76531985.33628287,74900623.85544972,1631361.4808331449,21273763.69791434,0.0,655149.7547314895,59920499.08435978,0.0,14605073.81603499,0.0,12788449.290824434,0.0,9357086.023835192,0.0,19048718.750633584,0.0,11977417.73535192,0.0 
 01/27  11:00:00,1247521.714057512,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,67552417.40003173,65921044.784601,1631372.615430729,17070237.25576004,1157171.6268006443,672390.5377507394,52736835.82768081,0.0,13268933.262106838,0.0,8796115.139774794,0.0,9951238.134918319,0.0,17640687.75119235,0.0,10936108.07200881,0.0 
 01/27  12:00:00,1247554.2816343329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,61504446.768205847,59873033.44407492,1631413.3241309247,15829659.819289349,3809561.5641510088,810316.8019047373,47898426.75525994,0.0,12385367.578558654,0.0,6318890.860620443,0.0,9853797.412807163,0.0,16877893.93673034,0.0,10318723.49886352,0.0 
 01/27  13:00:00,2495267.9330244215,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,63423648.53160105,60232622.67491658,3191025.856684479,17003462.325682,3652895.1807669515,982724.6320972343,48186098.13993326,0.0,12733025.810064814,0.0,5823840.258829911,0.0,9958191.891812208,0.0,17117405.558500466,0.0,10409881.153046187,0.0 
 01/27  14:00:00,1247485.0629866934,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54461185.626203257,52829858.82374357,1631326.8024596866,13721448.774544556,5757696.530166741,931002.2830394853,42263887.05899486,0.0,11081464.320929969,0.0,4862043.861530616,0.0,9065467.449394376,0.0,15726904.095824926,0.0,9384253.863635457,0.0 
 01/27  15:00:00,1247466.2621356098,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54016543.895554948,52385240.59371412,1631303.301840823,11586114.150819218,4386707.069504041,586186.6226544909,41908192.4749713,0.0,10917781.011221219,0.0,6607132.194231668,0.0,8960529.984210164,0.0,15469729.78236222,0.0,7809266.03526638,0.0 
 01/27  16:00:00,1247504.9810962957,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54273475.666272107,52642123.96664685,1631351.699625255,10278408.121874758,3166701.07396124,568945.839635241,42113699.17331748,0.0,10615701.14075031,0.0,8279915.355790313,0.0,8975055.320251203,0.0,15311994.43878607,0.0,6787279.450059919,0.0 
 01/27  17:00:00,1247511.7809534968,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44878394.01585499,0.0,0.0,17820173.74176,1381800.0,17820173.74176,7856246.532320446,0.000014538461538461542,60204776.100518967,58573415.90123316,1631360.199285813,12878759.086889262,2113833.7167009229,758594.4528469881,46858732.72098652,0.0,10755626.331683727,0.0,11212590.589330715,0.0,9300226.42029468,0.0,15625393.090321597,0.0,7821142.821676115,0.0 
 01/27  18:00:00,1247439.4747389777,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,81288559.78332971,79657289.96510065,1631269.8182290532,26444251.83648531,0.0,448260.35850049296,63725831.97208053,0.0,14564463.262192907,0.0,15717388.585053763,0.0,11348845.011573,0.0,18886398.138169864,0.0,11064983.507411462,0.0 
 01/27  19:00:00,1247348.771869877,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,90168059.23320285,88536902.79141335,1631156.441789491,33256117.42931484,0.0,362056.44340424428,70829522.2331307,0.0,16293245.081851723,0.0,17574025.950847448,0.0,12288064.87189074,0.0,20325481.746451927,0.0,12204951.114409097,0.0 
 01/27  20:00:00,1247313.2093156318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92458004.55975466,90826892.57031626,1631111.989438402,34743618.47932119,0.0,258611.7452887459,72661514.05625302,0.0,16769810.956801922,0.0,18143000.552898274,0.0,12534910.548625002,0.0,20630229.384496996,0.0,12439809.14575098,0.0 
 01/27  21:00:00,1247284.797864339,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,93895688.43923085,92264611.9634341,1631076.4757967464,35989212.17475088,0.0,293093.31132724546,73811689.57074729,0.0,17120270.392614128,0.0,18512288.04578028,0.0,12682394.015352577,0.0,20805095.850581699,0.0,12547887.798739275,0.0 
 01/27  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91993739.80642019,91921739.80642019,72000.0,36365659.59971199,0.0,137926.2641539978,73537391.84513615,0.0,17034322.11126493,0.0,18561844.829282416,0.0,12636684.600983723,0.0,20678609.28173414,0.0,12482177.554191614,0.0 
 01/27  23:00:00,1247328.8902112363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631131.590186762,0.0,1631131.590186762,0.0,0.0,86203.91509624865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,1247297.5854473862,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17569081.898721536,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,368195.0278269945,0.000014538461538461542,1793920.7939112415,162828.33393835077,1631092.4599728909,399314.7834698542,0.0,86203.91509624865,130262.66715068062,0.0,0.0,0.0,0.0,0.0,378935.76575420648,0.0,0.0,0.0,119521.9292234684,0.0 
 01/28  01:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19107270.493422707,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3886402.927168165,0.000014538461538461542,4059279.2562155479,3987279.2562155479,72000.0,6634276.159451734,0.0,86279.26265791049,3189823.4049724384,0.0,0.0,0.0,746710.1794163839,0.0,2243157.781071498,0.0,1936518.5694960789,0.0,2149839.8021566437,0.0 
 01/28  02:00:00,1247313.553195281,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,10528256.959030236,8897144.53975041,1631112.4192798245,10930146.056895189,0.0,86279.26265791047,7117715.631800327,0.0,0.0,0.0,2174762.2406730439,0.0,2638596.5237702217,0.0,4037305.096889755,0.0,2515632.260394963,0.0 
 01/28  03:00:00,1247312.2965805033,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19955861.770520048,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,12785475.723113802,11154364.874572708,1631110.8485410945,13332615.354781602,0.0,86279.26265791049,8923491.899658164,0.0,0.0,0.0,3904800.8425453875,0.0,3488791.287642577,0.0,2908064.7152566125,0.0,3356829.2584791218,0.0 
 01/28  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.489927636,0.000014538461538461542,14579876.158810143,14507876.158810143,72000.0,15370940.074238463,0.0,86279.26265791049,11606300.927048114,0.0,0.0,0.0,3480822.5043069266,0.0,3476908.361510335,0.0,5539395.854226935,0.0,3357754.696931609,0.0 
 01/28  05:00:00,1247323.8028898049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19955861.770520048,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,16782877.25240437,15151752.021248986,1631125.2311553828,16485919.754913159,0.0,86279.26265791049,12121401.61699919,0.0,0.0,0.0,5234188.71850865,0.0,4126164.8145617155,0.0,3471803.9581059187,0.0,4024238.3300883646,0.0 
 01/28  06:00:00,1247321.6020979516,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19780647.512214126,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4559779.945959584,0.000014538461538461542,20030435.511784566,18399313.03156691,1631122.4802176557,18762952.945612436,0.0,138046.82025265677,14719450.425253528,0.0,626383.9280578024,0.0,4323175.182193708,0.0,3979895.445736622,0.0,6478120.748035702,0.0,3871655.0671893937,0.0 
 01/28  07:00:00,1247260.0293306963,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,112846029.03609158,111214983.52037566,1631045.5157159307,95332108.53284326,0.0,120790.96772107469,88971986.81630051,0.0,18129492.497591199,0.0,23259027.638824535,0.0,15581406.191564525,0.0,24475157.172091705,0.0,15383149.848547504,0.0 
 01/28  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,127317394.4273907,127245394.4273907,72000.0,65903543.42281855,0.0,189814.37784740306,101796315.54191259,0.0,23432693.27019722,0.0,25780009.682888446,0.0,16706920.239163582,0.0,27117378.12481441,0.0,16615560.757169109,0.0 
 01/28  09:00:00,1247308.9839585047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,111380564.86179811,109749458.15395612,1631106.7078420015,52953756.48471995,0.0,258837.78797373145,87799566.52316487,0.0,20096158.012856518,0.0,22579977.664609255,0.0,14638962.036907942,0.0,23768079.65694108,0.0,14572635.68417022,0.0 
 01/28  10:00:00,1247391.6108770963,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,100878105.27117799,99246895.28164342,1631209.9895345737,46590138.02162902,0.0,362372.9031632239,79397516.22531475,0.0,18275618.98960169,0.0,20491887.279500817,0.0,13359540.543841862,0.0,21775059.57628288,0.0,13351656.368407816,0.0 
 01/28  11:00:00,1247390.1342905393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,94554053.89888357,92922845.75504725,1631208.1438363267,42601949.52853622,0.0,327861.1981000599,74338276.60403779,0.0,17231573.532035334,0.0,19181672.552006216,0.0,12615385.621882024,0.0,20556356.387143136,0.0,12609535.043291362,0.0 
 01/28  12:00:00,1247392.290700558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,89676728.46454148,88045517.62524367,1631210.839297811,39858058.92018724,0.0,396884.6082263882,70436414.10019495,0.0,16340022.07061373,0.0,18262852.23749555,0.0,12080288.175209737,0.0,19589137.39101156,0.0,12020360.7581845,0.0 
 01/28  13:00:00,1247394.8563519906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,89955774.06987518,88324560.0235738,1631214.046301376,41246018.49545847,0.0,345117.05063164196,70659648.01885903,0.0,16781950.609920004,0.0,17887301.300031738,0.0,12126373.393961873,0.0,19672522.053951019,0.0,12047747.193314406,0.0 
 01/28  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,83332584.08338739,83260584.08338739,72000.0,38251730.743352238,0.0,327861.19810005978,66608467.266709927,0.0,16240557.214071118,0.0,15851790.789686338,0.0,11726186.331715804,0.0,19114761.51404187,0.0,11531417.949514963,0.0 
 01/28  15:00:00,1247355.5728242109,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,84470615.84901229,82839450.90619084,1631164.9428214394,38830200.46917706,0.0,258837.78797373145,66271560.72495267,0.0,15747746.54274337,0.0,16851931.161017136,0.0,11510818.683334295,0.0,18726758.45502791,0.0,11290552.415149715,0.0 
 01/28  16:00:00,1247284.888661229,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,85052853.29603267,83421776.70674196,1631076.58929071,39529474.21888247,0.0,224326.0829105673,66737421.36539358,0.0,15560922.89175244,0.0,17490581.367163384,0.0,11531526.952202384,0.0,18638528.74073998,0.0,11372107.945855216,0.0 
 01/28  17:00:00,1247323.754502341,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,2970028.95696,1381800.0,6930067.566240001,7856246.532320446,0.000014538461538461542,84597768.59416841,82966643.42349622,1631125.1706721979,39570728.07472168,0.0,241581.93544214939,66373314.738796968,0.0,15297250.53687631,0.0,17610843.23221177,0.0,11476925.889455874,0.0,18491005.37426001,0.0,11353536.238312671,0.0 
 01/28  18:00:00,1247254.1185240036,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,86490730.6873501,84859692.56000264,1631038.1273474652,41372251.31386056,0.0,120790.96772107469,67887754.04800211,0.0,15654273.214771629,0.0,18052913.444973787,0.0,11673530.778880096,0.0,18787455.921746945,0.0,11575827.219949283,0.0 
 01/28  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,120790.96772107468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  20:00:00,1247283.0977796419,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631074.3507311138,0.0,1631074.3507311138,0.0,0.0,120790.96772107469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,1247311.4664673706,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16684018.43740593,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,1463150.8711513887,0.000014538461538461542,1825690.4695765507,194580.65865722439,1631109.8109193263,1496109.693811919,0.0,120790.96772107469,155664.52692577954,0.0,0.0,0.0,0.0,0.0,828578.1159296236,0.0,0.0,0.0,790237.2821475427,0.0 
 01/28  22:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19214870.673052975,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3994003.1067984339,0.000014538461538461542,3547781.577254176,3475781.577254176,72000.0,6344162.801820211,0.0,155302.67278423886,2780625.261803341,0.0,0.0,0.0,1292759.6131227059,0.0,1580658.435841962,0.0,2390068.111613705,0.0,1511142.2080234115,0.0 
 01/28  23:00:00,1247302.774205245,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,19701284.38739084,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,7000028.3136991099,5368929.367901706,1631098.9457974036,8475325.294847357,0.0,86279.26265791049,4295143.494321365,0.0,0.0,0.0,2180225.1322994267,0.0,2191995.900976456,0.0,2284385.1384630796,0.0,2118954.143718703,0.0 
 01/28  24:00:00,1247314.630293447,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,9248393.768142295,7617280.002515256,1631113.765627038,10100846.599765312,0.0,86279.26265791049,6093824.002012205,0.0,0.0,0.0,2861377.678667829,0.0,2150179.3272725788,0.0,3490139.547347646,0.0,2095285.3217810353,0.0 
 01/29  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19701284.38739084,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,7999380.895532253,7927380.895532253,72000.0,10466537.571415453,0.0,69080.24779816711,6341904.7164258039,0.0,0.0,0.0,2827877.196927111,0.0,2602677.77011952,0.0,2860738.674872621,0.0,2531027.8956428787,0.0 
 01/29  02:00:00,1247284.4926369624,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,10942894.574591577,9311818.480321827,1631076.09426975,11405711.716156843,0.0,69080.24779816711,7449454.784257463,0.0,0.0,0.0,3323707.0904094085,0.0,2373923.4857696846,0.0,3945999.630075957,0.0,2308982.451059251,0.0 
 01/29  03:00:00,1247311.5866107697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19701284.38739084,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,10674885.660905924,9043775.699810192,1631109.9610957313,11359922.56585197,0.0,69080.24779816711,7235020.559848154,0.0,0.0,0.0,3175633.284096423,0.0,2757751.379676766,0.0,3086487.684438064,0.0,2695565.0327732388,0.0 
 01/29  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,9154069.755044517,9082069.755044517,72000.0,11244552.476035277,0.0,69080.24779816711,7265655.804035613,0.0,0.0,0.0,3729150.0738784957,0.0,1865744.270143373,0.0,4356335.973344471,0.0,1817583.3597261576,0.0 
 01/29  05:00:00,1247312.9759595304,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19701284.38739084,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,12361377.306231169,10730265.60848237,1631111.6977487985,12548456.909839839,0.0,69080.24779816711,8584212.486785897,0.0,0.0,0.0,3589996.3273328577,0.0,3061049.1144627549,0.0,3421771.5779066185,0.0,2991812.288220065,0.0 
 01/29  06:00:00,1247303.5165067965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,12285435.988632435,10654336.114975661,1631099.873656773,12525793.835144852,0.0,120890.43364679249,8523468.89198053,0.0,0.0,0.0,4231715.825927775,0.0,2040071.6263191752,0.0,4766544.075489756,0.0,1988295.2373006936,0.0 
 01/29  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19701284.38739084,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136303,0.000014538461538461542,12647814.967376935,12575814.967376935,72000.0,14004473.683227458,0.0,69080.24779816711,10060651.973901548,0.0,0.0,0.0,4046810.6481694385,0.0,3385720.471931884,0.0,3774552.3633832817,0.0,3333985.3115532926,0.0 
 01/29  08:00:00,1247308.614693925,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12815025.439311376,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,4503157.873056838,0.000014538461538461542,13866977.987420766,12235871.741150748,1631106.246270017,13791256.460719362,0.0,69080.24779816711,9788697.392920599,0.0,0.0,0.0,4688689.699320726,0.0,2174296.7048345429,0.0,5262021.38905325,0.0,2166847.4727689896,0.0 
 01/29  09:00:00,1247317.7656889316,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11534964.16980362,0.0,0.0,990009.6523200001,0.0,5940057.91392,4604896.603549082,0.000014538461538461542,15334317.275141329,13703199.590344146,1631117.6847971837,14993266.863373422,0.0,69080.24779816711,10962559.672275318,0.0,324993.6760875836,0.0,4119578.4204477069,0.0,3417009.048775034,0.0,4092950.199267338,0.0,3612924.9312468015,0.0 
 01/29  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12055624.35137527,0.0,0.0,990009.6523200001,0.0,5940057.91392,5125556.785120733,0.000014538461538461542,12533466.93256672,12461466.93256672,72000.0,14572847.880367423,0.0,69080.24779816711,9969173.546053375,0.0,667977.6252608573,0.0,4481247.960233647,0.0,2156868.4825707196,0.0,5534989.228763374,0.0,2253647.034345537,0.0 
 01/29  11:00:00,1247316.3146434569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12593042.320312243,0.0,0.0,990009.6523200001,0.0,5940057.91392,5662974.7540577049,0.000014538461538461542,16142539.205883157,14511423.334858474,1631115.8710246846,16655626.317907779,0.0,69080.24779816711,11609138.667886779,0.0,1726526.2865148425,0.0,3782178.219282002,0.0,3775267.800948621,0.0,4057984.0496277075,0.0,3930157.0655713535,0.0 
 01/29  12:00:00,1247316.3894087205,0.0,0.0,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,12263090.65539657,0.0,0.0,990009.6523200001,0.0,5940057.91392,5333023.089142031,0.000014538461538461542,12763475.014492512,11132359.050013017,1631115.9644794942,13722439.461004489,0.0,103620.37169725067,8905887.240010415,0.0,1060900.553781537,0.0,2196846.0432476608,0.0,2913382.95436249,0.0,5099235.423391585,0.0,2968545.3543691809,0.0 
 01/29  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11014573.76693793,0.0,0.0,990009.6523200001,0.0,5940057.91392,4084506.2006833909,0.000014538461538461542,8497398.905077097,8425398.905077097,72000.0,10492441.29959862,0.0,103620.37169725067,6740319.124061677,0.0,685094.1732532983,0.0,0.0,0.0,3152909.8156876929,0.0,3793131.024866352,0.0,3193690.310937801,0.0 
 01/29  14:00:00,1247333.9479789425,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10160338.523665365,0.0,0.0,990009.6523200001,0.0,5940057.91392,3230270.9574108279,0.000014538461538461542,9803843.809322263,8172705.897045579,1631137.9122766844,9176265.71417726,0.0,155430.55754587599,6538164.717636464,0.0,0.0,0.0,0.0,0.0,2430630.2815560607,0.0,5048791.878344264,0.0,2289013.515147007,0.0 
 01/29  15:00:00,1247320.3640959268,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11325773.222969879,0.0,0.0,990009.6523200001,0.0,5940057.91392,4395705.656715339,0.000014538461538461542,8866578.217578784,7235457.284834357,1631120.9327444265,9892909.139660253,0.0,103620.37169725067,5788365.827867486,0.0,1211108.2595011052,0.0,0.0,0.0,3123474.018553875,0.0,3816971.179086184,0.0,2032518.0274416675,0.0 
 01/29  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10938337.163745236,0.0,0.0,990009.6523200001,0.0,5940057.91392,4008269.597490697,0.000014538461538461542,8352809.848654287,8280809.848654287,72000.0,10082735.035059486,0.0,69080.24779816711,6624647.87892343,0.0,997682.1874464912,0.0,0.0,0.0,2875654.170331635,0.0,5286445.458664136,0.0,1473135.6599718547,0.0 
 01/29  17:00:00,1247310.730383301,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,14343526.17065316,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,6031658.60439862,0.000014538461538461542,13456837.967062071,11825729.07623041,1631108.8908316612,15041089.1645143,0.0,69080.24779816711,9460583.260984328,0.0,1979127.0421210328,0.0,3164560.5501331544,0.0,3683207.902470718,0.0,4323530.556673391,0.0,2341815.813984669,0.0 
 01/29  18:00:00,1247311.4153655424,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20714245.88030997,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5493378.314055426,0.000014538461538461542,17713198.2639144,16082088.51687115,1631109.7470432507,17831721.837809776,0.0,69080.24779816711,12865670.813496922,0.0,2032514.5845504986,0.0,3421811.6478533225,0.0,3551012.6078691019,0.0,6225914.220309367,0.0,3127796.0669701185,0.0 
 01/29  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21511859.050679786,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6290991.484425243,0.000014538461538461542,16439039.429443509,16367039.429443509,72000.0,18918915.006825478,0.0,69080.24779816711,13093631.543554809,0.0,2551524.0326091258,0.0,4052777.172474205,0.0,4153707.1034684877,0.0,4836151.064374784,0.0,3790463.6550534397,0.0 
