Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 01/29  20:00:00,1247234.4746938875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20714245.88030997,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5493378.314055426,0.000014538461538461542,19640782.34005941,18009768.767034647,1631013.5730247629,19414976.324802936,0.0,69080.24779816711,14407815.013627718,0.0,2192645.9424626014,0.0,3653798.6448180957,0.0,3837046.468083795,0.0,6664136.925338861,0.0,3553565.346979875,0.0 
 01/29  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21511859.050679786,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6290991.484425243,0.000014538461538461542,18685084.27152506,18613084.27152506,72000.0,20710662.407625367,0.0,69080.24779816711,14890467.417220047,0.0,2918635.678519452,0.0,4622252.8474734839,0.0,4429282.386394118,0.0,5129043.295137991,0.0,4082244.694120313,0.0 
 01/29  22:00:00,1247328.2174328408,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20714245.88030997,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5493378.314055426,0.000014538461538461542,21453614.808700306,19822484.059470618,1631130.7492296915,20850881.020520595,0.0,120890.43364679249,15857987.24757649,0.0,2459344.2357232796,0.0,4085743.864915893,0.0,4051477.1060931838,0.0,7000110.920657432,0.0,3754689.4342421388,0.0 
 01/29  23:00:00,1247313.8899588639,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21511859.050679786,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6290991.484425243,0.000014538461538461542,22444172.92680571,20813060.086579384,1631112.8402263323,22458600.698020467,0.0,69080.24779816711,16650448.069263503,0.0,3252968.448213567,0.0,5144777.572542315,0.0,4714263.580714092,0.0,5451542.117313992,0.0,4377887.834904872,0.0 
 01/29  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20714245.88030997,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5493378.314055426,0.000014538461538461542,22078762.462151257,22006762.462151257,72000.0,22569147.676960824,0.0,69080.24779816711,17605409.969721006,0.0,2755709.394808207,0.0,4559125.048835717,0.0,4307689.105004246,0.0,7452366.77197011,0.0,4023897.9631582007,0.0 
 01/30  01:00:00,1247297.0773853167,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23491878.355319788,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6290991.484425243,0.000014538461538461542,24063063.511220229,22431971.6863129,1631091.824907329,23724887.331145925,0.0,86417.03532572117,17945577.349050318,0.0,3522927.9284243939,0.0,5547760.650708594,0.0,4931192.680809141,0.0,5635083.025150174,0.0,4599604.548383365,0.0 
 01/30  02:00:00,1247316.2769841843,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22694265.184949969,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5493378.314055426,0.000014538461538461542,25784691.524657988,24153575.7007065,1631115.823951485,24262383.043300809,0.0,86417.03532572117,19322860.560565205,0.0,3063834.8239932956,0.0,4989845.154048045,0.0,4577094.933982816,0.0,7885768.498089603,0.0,4299695.464506926,0.0 
 01/30  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23491878.355319788,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6290991.484425243,0.000014538461538461542,25310134.87078359,25238134.87078359,72000.0,25959877.30289124,0.0,86417.03532572117,20190507.896626869,0.0,3976782.6292042,0.0,6119991.948905212,0.0,5298135.266653498,0.0,6101319.837805876,0.0,4985269.698483431,0.0 
 01/30  04:00:00,1247325.7836365738,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22694265.184949969,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5493378.314055426,0.000014538461538461542,27667651.46817752,26036523.761135557,1631127.7070419624,25744467.25443134,0.0,86417.03532572117,20829219.008908448,0.0,3307862.571843538,0.0,5397863.414387373,0.0,4796305.252649632,0.0,8282555.740569675,0.0,4538010.343513697,0.0 
 01/30  05:00:00,1247323.9350043494,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23491878.355319788,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6290991.484425243,0.000014538461538461542,28258531.62311327,26627406.226817836,1631125.3962954365,27057311.8745514,0.0,86417.03532572117,21301924.98145427,0.0,4158519.708764906,0.0,6452786.573245995,0.0,5480657.680549106,0.0,6310752.039111728,0.0,5190200.464207814,0.0 
 01/30  06:00:00,1247340.6783072742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23684274.837269967,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,5493378.314055426,0.000014538461538461542,27432490.146665008,25801343.821637203,1631146.325027801,25550795.614774959,0.0,138267.25652115386,20641075.05730976,0.0,3222838.992711134,0.0,5466739.864992614,0.0,4739262.447210435,0.0,8203472.710891765,0.0,4502139.355559255,0.0 
 01/30  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,126293372.94485754,126221372.94485754,72000.0,107284639.82079444,0.0,120983.84945600966,100977098.35588603,0.0,22500936.78513705,0.0,26546760.246159223,0.0,17060190.295146064,0.0,26032936.028988679,0.0,16692521.532774777,0.0 
 01/30  08:00:00,1247396.9842411094,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,133300749.91866297,131669533.21255055,1631216.7061124105,71414342.98633269,0.0,328384.7342377404,105335626.57004044,0.0,25080366.987025296,0.0,27203878.64305973,0.0,17014047.041885854,0.0,27097703.693419685,0.0,16795876.7369698,0.0 
 01/30  09:00:00,1247461.8947442095,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,97313763.31278911,95682465.47008416,1631297.8427049425,43671080.92178483,0.0,604919.2472800481,76545972.37606734,0.0,17494056.500963447,0.0,20543391.090481316,0.0,12981909.240916944,0.0,20578968.14276043,0.0,12803893.933265483,0.0 
 01/30  10:00:00,1247482.3436393722,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,82826577.46021033,81195254.05687043,1631323.4033398983,34119969.86333316,0.0,656769.4684754808,64956203.24549634,0.0,14679118.769145877,0.0,17746201.92605492,0.0,11304358.689193586,0.0,17925168.712099077,0.0,11157601.681323406,0.0 
 01/30  11:00:00,1247513.3061118278,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,74191363.7805512,72560001.67485357,1631362.105697628,28626529.367490315,0.0,674052.8755406251,58048001.339882869,0.0,13006040.944299819,0.0,16076314.418691157,0.0,10329464.006625625,0.0,16322707.286133979,0.0,10169721.216452644,0.0 
 01/30  12:00:00,2495163.2084333656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,68931986.86858149,65741091.91515715,3190894.9534243477,24227580.811744278,0.0,812320.1320617788,52592873.53212572,0.0,11762723.27212159,0.0,14646959.735330467,0.0,9571030.734793133,0.0,15074162.970462289,0.0,9394243.3517384,0.0 
 01/30  13:00:00,1247636.046019879,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,67000203.64368453,65368688.11600692,1631515.5276776055,24850451.491768265,0.0,985154.2027132211,52294950.49280554,0.0,11933895.748353159,0.0,14436855.95618668,0.0,9490611.8735619,0.0,14983636.6946804,0.0,9306196.752343212,0.0 
 01/30  14:00:00,1247629.5331634167,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,58098587.40119572,56467080.014434549,1631507.386761178,18532661.284274475,155035.26176594423,933303.9815177887,45173664.01154764,0.0,10025371.201501763,0.0,12799335.167405209,0.0,8522750.991613327,0.0,13388450.26678351,0.0,8294002.916563933,0.0 
 01/30  15:00:00,1247410.3520740446,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54198872.756021868,52567639.34043469,1631233.415587181,16949540.59834946,651170.5262589188,587635.8402149039,42054111.47234775,0.0,9190919.950869957,0.0,12164804.794447704,0.0,8080799.605340269,0.0,12662487.38366066,0.0,7811346.270348649,0.0 
 01/30  16:00:00,1247452.7434728589,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,51949959.87612737,50318673.47229502,1631286.403832352,16099674.007123713,1066736.557952111,570352.4331497597,40254938.777836028,0.0,8619237.742856479,0.0,11868271.522301162,0.0,7832039.6699268859,0.0,12239327.292370335,0.0,7552309.082701393,0.0 
 01/30  17:00:00,2495145.020149081,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44878394.01585499,0.0,0.0,17820173.74176,1381800.0,17820173.74176,7856246.532320446,0.000014538461538461542,51461724.4857845,48270852.26728502,3190872.2184994837,15596134.813484129,1448688.0675611515,760469.9108663463,38616681.81382801,0.0,8017096.86711821,0.0,11627401.130013783,0.0,7615154.2679950459,0.0,11859378.567448508,0.0,7353897.513571922,0.0 
 01/30  18:00:00,1247449.6813899312,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,63248650.51526107,61617367.9389599,1631282.5763011683,25362175.154763339,0.0,449368.5836937501,49293894.351167928,0.0,10927242.64683253,0.0,14117955.941061518,0.0,9034700.169406625,0.0,14227149.995983728,0.0,8843092.13020332,0.0 
 01/30  19:00:00,1247329.6840095726,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70828108.0644685,69196975.48205261,1631132.5824158944,30669645.51146487,0.0,362951.5483680288,55357580.3856421,0.0,12577046.088276364,0.0,15518738.672268263,0.0,9856486.539050175,0.0,15579602.272946243,0.0,9681953.345420709,0.0 
 01/30  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70260925.86614661,70188925.86614661,72000.0,31266549.817764179,0.0,259251.10597716349,56151140.69291729,0.0,12839516.73013334,0.0,15713141.727113877,0.0,9947268.627848745,0.0,15718994.959924737,0.0,9788465.180216579,0.0 
 01/30  21:00:00,1247376.4008781107,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,71116173.81319058,69484982.83579473,1631190.9773958424,31694568.81483484,0.0,293817.92010745199,55587986.268635798,0.0,12760737.991944809,0.0,15572640.42488531,0.0,9843208.460604538,0.0,15565152.402706877,0.0,9702493.52081403,0.0 
 01/30  22:00:00,1247257.9310403644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70926392.51756697,69295349.62466429,1631042.8929026796,31725153.74175168,0.0,138267.25652115386,55436279.69973144,0.0,12729119.479576033,0.0,15548420.277543202,0.0,9821753.325408034,0.0,15519597.99573951,0.0,9673635.153784484,0.0 
 01/30  23:00:00,1247256.7375814648,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.401107302,0.0,1631041.401107302,0.0,0.0,86417.03532572117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86417.03532572117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,1247253.6406953217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.5300729227,0.0,1631037.5300729227,0.0,0.0,86479.41963179937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  02:00:00,1247250.5629103007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.6829144932,0.0,1631033.6829144932,0.0,0.0,86479.41963179937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18544515.81282246,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1343628.94192792,0.000014538461538461542,165813.33553209294,93813.33553209293,72000.0,1247355.6375242624,0.0,86479.41963179937,75050.66842567435,0.0,0.0,0.0,0.0,0.0,821069.9642362557,0.0,0.0,0.0,597609.6461173437,0.0 
 01/31  04:00:00,1247247.4967875968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21085552.14111258,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3884665.270218041,0.000014538461538461542,3111366.890486989,1480337.040153305,1631029.8503336842,4672112.595240716,0.0,86479.41963179937,1184269.632122644,0.0,0.0,0.0,1037634.5392261235,0.0,1568201.2150999585,0.0,990826.7358415484,0.0,1472272.4121730664,0.0 
 01/31  05:00:00,1247313.8247405312,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,21235581.884597716,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4034695.013703176,0.000014538461538461542,4667611.651246643,3036498.8925416835,1631112.7587049599,6071480.570882081,0.0,86479.41963179937,2429199.114033347,0.0,0.0,0.0,2073185.4625934773,0.0,1411706.537620427,0.0,1630677.5630521863,0.0,1348324.5644704395,0.0 
 01/31  06:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,22927193.970192639,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,4236252.276878545,4164252.2768785448,72000.0,7650682.5925608179,0.0,138367.07141087895,3331401.821502836,0.0,0.0,0.0,1906674.6455043648,0.0,2026380.8213650697,0.0,2191342.1567896569,0.0,1943301.6448218544,0.0 
 01/31  07:00:00,1247293.5280755906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92549999.42872118,90918912.04036699,1631087.3883541786,79170272.7256276,0.0,121071.18748451914,72735129.63229361,0.0,14509639.101959296,0.0,20388477.81530831,0.0,12963058.492535934,0.0,19883889.924055797,0.0,12846310.830754169,0.0 
 01/31  08:00:00,1247402.5605882116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,93798251.65238749,92167027.97597319,1631223.6764143033,50756838.28943612,0.0,328621.7946008375,73733622.38077855,0.0,16617004.173476909,0.0,20038270.64956454,0.0,12530336.984204509,0.0,19859042.101223124,0.0,12545215.004628752,0.0 
 01/31  09:00:00,1247524.5969391498,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,61023248.373856339,59391872.15489179,1631376.218964542,25582290.247121235,0.0,605355.9374225955,47513497.72391343,0.0,10075011.943257422,0.0,13817724.821006874,0.0,8734329.336194106,0.0,13879375.224017533,0.0,8863302.931757417,0.0 
 01/31  10:00:00,1247483.7353425106,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49641880.17515675,48010555.03222087,1631325.1429358815,17705012.274093734,286534.3999444267,657243.5892016752,38408444.0257767,0.0,8197770.296262813,0.0,11415007.830269482,0.0,7343820.321598912,0.0,11782142.244995928,0.0,7525949.8649694439,0.0 
 01/31  11:00:00,1247517.721313545,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42608306.28649366,40976938.66189839,1631367.6245952727,13942378.51378712,1109069.9470818397,674539.473128035,32781550.929518705,0.0,7032684.276991773,0.0,9892916.260082378,0.0,6555149.809946334,0.0,10474389.153739704,0.0,6682657.961078659,0.0 
 01/31  12:00:00,1247446.1237787987,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37094098.92656196,35462820.79719051,1631278.129371456,11023162.926963166,1721330.8077555188,812906.5445389138,28370256.637752408,0.0,6162877.337727498,0.0,8518289.478418762,0.0,6018685.875960639,0.0,9477748.47894537,0.0,6048901.999020095,0.0 
 01/31  13:00:00,2495139.8293312175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,38399491.96934677,35208626.239246759,3190865.7301000144,10803330.716941884,1052267.706858313,985865.3838025124,28166900.991397405,0.0,6640530.356890543,0.0,7434690.890052771,0.0,6119469.799689867,0.0,9711609.340570048,0.0,6116847.136514517,0.0 
 01/31  14:00:00,1247581.6609349899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31377917.94055136,29746470.39294264,1631447.547608715,8170010.506802235,2498270.2378734347,933977.7320234333,23797176.314354116,0.0,5109794.831907487,0.0,7293741.32793288,0.0,5401700.729744522,0.0,8500998.02851784,0.0,5347187.9285715729,0.0 
 01/31  15:00:00,1247469.8989239417,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31834214.66560147,30202906.81786131,1631307.8477401594,8339024.015400814,2712982.839814033,588060.0534962358,24162325.454289054,0.0,5015660.924837123,0.0,7852768.881822307,0.0,5402469.674629105,0.0,8427598.868501679,0.0,5320073.636818947,0.0 
 01/31  16:00:00,1247363.7738175486,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31840263.596815729,30209088.402946719,1631175.1938690053,8233229.3457103599,2895578.6598622386,570764.1695698757,24167270.72235738,0.0,4919047.101224912,0.0,8035036.982646128,0.0,5387335.193031164,0.0,8366085.150332,0.0,5316012.8274430199,0.0 
 01/31  17:00:00,1247506.7500894808,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44878394.01585499,0.0,0.0,17820173.74176,1381800.0,17820173.74176,7856246.532320446,0.000014538461538461542,31429049.13830595,29797695.227481087,1631353.9108248666,8099816.669656929,3088472.009195504,761018.8927598343,23838156.18198487,0.0,4725462.884118928,0.0,8081021.28296916,0.0,5339101.914347466,0.0,8254785.761924426,0.0,5294030.870944847,0.0 
 01/31  18:00:00,1247398.363207833,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,46027434.36283741,44396215.93304924,1631218.4297881765,16466242.815676742,113777.37636978273,449692.9820853567,35516972.7464394,0.0,7850426.231986302,0.0,10798132.39723777,0.0,6928717.234771686,0.0,10895460.4116722,0.0,6900483.003091505,0.0 
 01/31  19:00:00,1247321.1994258096,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52375739.59395348,50744617.617066469,1631121.976887009,21526144.246294317,0.0,363213.5624535573,40595694.09365317,0.0,9206307.569661323,0.0,11981170.6005297,0.0,7626473.462281829,0.0,12037744.332365718,0.0,7600244.661134619,0.0 
 01/31  20:00:00,1247296.3293317219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53169025.23641233,51537934.346554297,1631090.8898580408,22402400.524501288,0.0,259438.25889539807,41230347.47724344,0.0,9385871.632362124,0.0,12144635.500957462,0.0,7711390.913428526,0.0,12162212.568128787,0.0,7682483.394686546,0.0 
 01/31  21:00:00,1247378.5353011473,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53937906.378462109,52306712.73308799,1631193.6453741193,23421136.44451161,0.0,294030.0267481179,41845370.1864704,0.0,9580655.141300977,0.0,12294374.86189303,0.0,7785350.494226092,0.0,12285106.97720367,0.0,7756129.244166661,0.0 
 01/31  22:00:00,1247318.8177853819,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55580710.64267118,53949591.64277834,1631118.9998928444,24005344.18579482,0.0,138367.07141087895,43159673.31422268,0.0,9938725.341417464,0.0,12618704.548363926,0.0,7960780.725786349,0.0,12565501.52922376,0.0,7932207.701751115,0.0 
 01/31  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86479.41963179937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,1247300.3268147303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.886617186,0.0,1631095.886617186,0.0,0.0,86479.41963179937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,1247305.7317927629,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.642711799,0.0,1631102.642711799,0.0,0.0,86537.44419142208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86537.44419142208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,1247294.5448949589,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.6593543224,0.0,1631088.6593543224,0.0,0.0,86537.44419142207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,1247291.7515664334,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20403203.80553446,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3202316.9346399197,0.000014538461538461542,3060312.099341762,1429226.9315819822,1631085.1677597799,4055838.2095931188,0.0,86537.44419142208,1143381.5452655859,0.0,0.0,0.0,1296880.5804927487,0.0,1542451.369250894,0.0,0.0,0.0,1506366.5301618693,0.0 
 02/01  05:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,21449467.360822176,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4248580.4899276359,0.000014538461538461542,4740697.733512974,4668697.733512974,72000.0,7625551.655403109,0.0,86537.44419142208,3734958.18681038,0.0,0.0,0.0,2390470.7031655635,0.0,1587805.0294857096,0.0,2432520.010713538,0.0,1572742.9333732078,0.0 
 02/01  06:00:00,1247333.607410353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22925890.727480048,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4734994.204265505,0.000014538461538461542,8691217.817708094,7060080.331134085,1631137.4865740084,9945105.746121776,0.0,138459.91070627533,5648064.264907268,0.0,0.0,0.0,3209674.3194002008,0.0,2485059.307398524,0.0,2218534.13727838,0.0,2469790.705095706,0.0 
 02/01  07:00:00,1247260.4717979213,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92552330.88673127,90921284.81794179,1631046.0687894889,79155576.71524604,0.0,121152.42186799096,72737027.85435345,0.0,14321255.662597262,0.0,20178373.539627214,0.0,12954839.332961148,0.0,20218213.154765589,0.0,12920592.6967218,0.0 
 02/01  08:00:00,1247294.4332690235,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,107036108.15355435,105405019.6337298,1631088.5198245452,51284477.26324778,0.0,328842.28792740395,84324015.70698384,0.0,19234637.035312687,0.0,22654883.169928735,0.0,13893322.714403468,0.0,22285699.333074437,0.0,14111719.986585552,0.0 
 02/01  09:00:00,1247521.760425242,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,73527652.36593834,71896279.69254905,1631372.6733892938,25628855.667376535,0.0,605762.1093399545,57517023.75403924,0.0,12769054.701601595,0.0,15935287.854821634,0.0,9792800.269136265,0.0,16397081.683522497,0.0,10479045.777277586,0.0 
 02/01  10:00:00,1247536.359889228,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56134953.637083727,54503562.71471,1631390.9223737268,14133440.14239316,502050.856007189,657684.5758548079,43602850.171768,0.0,10574048.912943285,0.0,10563670.711358408,0.0,7415484.423459172,0.0,14006929.605320005,0.0,8898963.051007314,0.0 
 02/01  11:00:00,1247536.9996341905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44631371.0214852,42999979.29944541,1631391.7220397886,10031584.078370724,3664776.026812261,674992.0646930923,34399983.43955633,0.0,9097444.900207809,0.0,5712694.577572982,0.0,7096777.073459534,0.0,12520072.89299331,0.0,7829240.527643008,0.0 
 02/01  12:00:00,1247589.13578651,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37205706.680478747,35574249.78948254,1631456.8909961959,8725504.75115592,6723628.365786652,813451.9753993673,28459399.831586038,0.0,7983057.638593935,0.0,2957536.546511645,0.0,6800607.073415007,0.0,11518136.962324143,0.0,7056308.143061483,0.0 
 02/01  13:00:00,1247626.5519349047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,36988071.09676749,35356567.436471398,1631503.6602960996,9580737.891114869,6474431.5438613709,986526.8637822114,28285253.949177118,0.0,8281059.430777482,0.0,2250097.111981163,0.0,6862451.637297916,0.0,11671094.19149678,0.0,7076798.109943869,0.0 
 02/01  14:00:00,2495172.1221824574,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31243125.751405337,28052219.6560056,3190906.0953997357,6627934.593058502,8495737.536113939,934604.3972673586,22441775.724804485,0.0,6568301.653252947,0.0,1527464.2987752113,0.0,5945629.496869838,0.0,10238563.138656348,0.0,6018063.669570405,0.0 
 02/01  15:00:00,1247387.8383566668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26012813.678304689,24381608.40433136,1631205.2739733277,4451748.201198176,8540194.519071546,588454.6205016702,19505286.723465094,0.0,6133635.978893366,0.0,1640472.418566132,0.0,5624895.403045232,0.0,9676276.6382626,0.0,4286252.817017886,0.0 
 02/01  16:00:00,1247514.5867812888,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25371664.27232349,23740300.565819347,1631363.7065041427,3708155.119234842,7670854.685663453,571147.1316633857,18992240.452655477,0.0,5684267.793374873,0.0,3256140.3684999,0.0,5429268.280158754,0.0,9172551.493737042,0.0,3306259.0492051506,0.0 
 02/01  17:00:00,1247576.947912587,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29466254.147186795,27834812.49074453,1631441.6564422625,3919233.481458708,5061223.590174207,761529.5088845143,22267849.992595629,0.0,5633240.711653658,0.0,5650163.3600770649,0.0,5613718.698648348,0.0,9275094.990421258,0.0,3951878.7641154627,0.0 
 02/01  18:00:00,1247445.7395209147,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,50602219.97139228,48970942.32233409,1631277.6490581958,13977412.154363325,240535.5345727414,449994.7097953948,39176753.85786728,0.0,9523017.783608856,0.0,9915025.178803334,0.0,7735144.600316096,0.0,12696971.783708193,0.0,7162841.043750823,0.0 
 02/01  19:00:00,1247409.6544332328,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63863133.70717984,62231901.16362716,1631232.5435526786,21363697.157904369,0.0,363457.26560397268,49785520.930901739,0.0,12034139.988024258,0.0,12551432.831930999,0.0,9190310.383487313,0.0,15020570.521124527,0.0,8845313.738654986,0.0 
 02/01  20:00:00,1247358.8849527906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,69053651.639687,67422482.55678325,1631169.0829037703,23744412.40091929,0.0,259612.33257426625,53937986.0454266,0.0,13008636.351954077,0.0,13647606.716456557,0.0,9766671.749744615,0.0,15922984.289837707,0.0,9448333.469754044,0.0 
 02/01  21:00:00,1247383.53027165,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,73587585.08437999,71956385.19541097,1631199.8889690235,25989813.59860126,0.0,294227.3102508351,57565108.15632877,0.0,13880242.330436977,0.0,14617845.061267484,0.0,10272959.676540709,0.0,16710630.994748829,0.0,9939676.625655055,0.0 
 02/01  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,75172814.3395963,75100814.3395963,72000.0,27317804.799734266,0.0,138459.9107062753,60080651.471677038,0.0,14452050.745729926,0.0,15333418.429236703,0.0,10626230.597613354,0.0,17244186.77456236,0.0,10281011.456854973,0.0 
 02/01  23:00:00,1247323.0698394036,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631124.3148597314,0.0,1631124.3148597314,0.0,0.0,86537.44419142208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,1247263.8182222839,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.251740737,0.0,1631050.251740737,0.0,0.0,86537.44419142207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86591.0918211656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,1247260.854833519,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18313890.338072953,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1113003.4671784128,0.000014538461538461542,1962741.1758446648,331694.6282697441,1631046.5475749206,1220340.0966523784,0.0,86591.0918211656,265355.7026157953,0.0,0.0,0.0,0.0,0.0,925326.3145686464,0.0,127940.3129208982,0.0,325092.54230466738,0.0 
 02/02  03:00:00,1247303.8531050264,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20670201.68675231,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3469314.815857765,0.000014538461538461542,3968422.885470583,2337322.5910739896,1631100.294396594,5032556.355462401,0.0,86591.0918211656,1869858.0728591919,0.0,0.0,0.0,0.0,0.0,1576797.8916658974,0.0,2258714.793544644,0.0,1503660.2035064195,0.0 
 02/02  04:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21124038.104672407,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3923151.233777864,0.000014538461538461542,4703605.892674769,4631605.892674769,72000.0,7187414.292159015,0.0,86591.0918211656,3705284.7141398165,0.0,0.0,0.0,1143632.2119418216,0.0,2240795.2312669015,0.0,2506694.581486982,0.0,1737313.9232219845,0.0 
 02/02  05:00:00,1247305.1620389198,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21943088.602398319,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4742201.7315037739,0.000014538461538461542,9156475.518672327,7525373.588139346,1631101.93053298,10386218.331619364,0.0,86591.0918211656,6020298.870511478,0.0,0.0,0.0,2671331.2282437079,0.0,2307351.5484970018,0.0,3435862.496392656,0.0,2347955.3288818777,0.0 
 02/02  06:00:00,1247335.0632944352,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,22432269.485903905,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4241372.962689366,0.000014538461538461542,10188308.253757852,8557168.947363198,1631139.3063946525,10664787.769381667,0.0,138545.74691386496,6845735.15789056,0.0,0.0,0.0,2445502.796583695,0.0,2685488.790220443,0.0,3542459.3707744369,0.0,2413657.1630013857,0.0 
 02/02  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,95211368.4655998,95139368.4655998,72000.0,82501646.14450452,0.0,121227.52854963186,76111494.77247986,0.0,15756122.900832702,0.0,20258752.617417396,0.0,13630149.111846645,0.0,21113710.0406768,0.0,13209006.63402576,0.0 
 02/02  08:00:00,1247301.3767012486,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,107800904.51224834,106169807.31329784,1631097.1989504854,52288639.93692614,0.0,329046.14892042925,84935845.85063827,0.0,19873193.677765948,0.0,21709804.322690637,0.0,13830137.555685943,0.0,23148531.781712098,0.0,14230425.045103882,0.0 
 02/02  09:00:00,1247460.374501235,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72753890.98574797,71122595.04331076,1631295.9424372065,26387032.658592594,0.0,606137.6427481591,56898076.03464862,0.0,12894673.245287277,0.0,14934291.210625098,0.0,9762059.620841535,0.0,16802402.7815878,0.0,10360895.70862723,0.0 
 02/02  10:00:00,1247557.8097334842,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56707091.67884844,55075673.94467708,1631417.7341713582,17340986.235206888,163444.48974567458,658092.2978408584,44060539.155741658,0.0,10139856.34336631,0.0,11387966.551854704,0.0,7946485.523035084,0.0,13895095.954793662,0.0,8547381.315011835,0.0 
 02/02  11:00:00,2495081.5431059945,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,48701054.83957405,45510261.96587601,3190792.873698041,12431696.684410604,916128.1509446402,675410.5162050916,36408209.572700809,0.0,8672982.835735012,0.0,8624117.935713947,0.0,7172234.589829452,0.0,12285195.993556088,0.0,7509924.750186389,0.0 
 02/02  12:00:00,1247596.6009457613,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38425825.49034979,36794359.26808122,1631466.2222685696,9345930.646972213,2995190.502546868,813956.2631189565,29435487.414464978,0.0,7475512.752579325,0.0,5456788.759628406,0.0,6608902.483839415,0.0,11075514.894045128,0.0,6675015.056692693,0.0 
 02/02  13:00:00,1247596.13712331,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,37035344.68423063,35403879.04172915,1631465.642501484,9898948.107584984,2055406.2678240536,987138.4467612876,28323103.233383325,0.0,7309185.3871614639,0.0,5221225.841737119,0.0,6429313.7421876699,0.0,10785613.52718037,0.0,6434011.267436745,0.0 
 02/02  14:00:00,2495092.8169184818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32093142.611375397,28902335.645678577,3190806.965696814,7145010.804841244,2685458.7728227789,935183.7916685887,23121868.516542864,0.0,5328904.751241788,0.0,5779864.264815715,0.0,5429281.185916688,0.0,9051063.047979376,0.0,5389001.798909559,0.0 
 02/02  15:00:00,1247466.642902816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29479993.577715409,27848689.79992459,1631303.7777908184,7158011.151133018,2652768.6349696039,588819.424383926,22278951.839939674,0.0,4852362.27806039,0.0,6366391.407327707,0.0,5206873.838110775,0.0,8556348.853275566,0.0,5153221.995485281,0.0 
 02/02  16:00:00,1247507.9277352794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28815411.27173513,27184055.888880895,1631355.3828542415,7061999.133768389,2834672.6907178445,571501.2060196928,21747244.71110471,0.0,4596465.069074163,0.0,6509356.265952026,0.0,5117683.894771043,0.0,8342321.245409182,0.0,5037664.76821837,0.0 
 02/02  17:00:00,1247566.4173315678,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29800905.868850065,28169477.37538483,1631428.4934652325,7244714.367029935,2980889.723143491,762001.6080262573,22535581.900307869,0.0,4670451.136700737,0.0,6876684.118376594,0.0,5235142.211044508,0.0,8482751.313042285,0.0,5126799.653463869,0.0 
 02/02  18:00:00,1247339.5152107359,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,45772387.75417303,44141242.88298838,1631144.8711846576,16212829.90229449,51108.89353952188,450273.6774700611,35312994.3063907,0.0,8016231.200627077,0.0,9911857.864296867,0.0,6965397.193504659,0.0,11337867.907811137,0.0,6937886.672470976,0.0 
 02/02  19:00:00,1247364.9528399243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53768966.230058047,52137789.56243898,1631176.6676190689,21900482.17471315,0.0,363682.5856488955,41710231.64995119,0.0,9661340.074424861,0.0,11468240.830690483,0.0,7839204.131095047,0.0,12749856.649152972,0.0,7847836.4969078679,0.0 
 02/02  20:00:00,1247295.9233254058,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55674053.13697624,54042962.754616487,1631090.3823597553,23125116.950017375,0.0,259773.27546349675,43234370.203693199,0.0,10038814.363859328,0.0,11901047.64225958,0.0,8042382.671729767,0.0,13048859.442511652,0.0,8059512.61565241,0.0 
 02/02  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,54958921.633862677,54886921.633862677,72000.0,24201930.46930401,0.0,294409.71219196307,43909537.30709014,0.0,10233934.033033312,0.0,12114566.846897545,0.0,8121042.884229518,0.0,13158363.293367332,0.0,8137876.781882107,0.0 
 02/02  22:00:00,1247314.6414142636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55843671.35834548,54212557.57881768,1631113.779527796,24290598.49236065,0.0,138545.74691386493,43370046.063054148,0.0,10118327.434866403,0.0,12042009.472687783,0.0,8030173.605097096,0.0,12988356.174093033,0.0,8047425.908629421,0.0 
 02/02  23:00:00,1247233.248769049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.040647731,0.0,1631012.040647731,0.0,0.0,86591.0918211656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86591.0918211656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,1247230.3100588923,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.36732959,0.0,1631008.36732959,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,1247227.417478013,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.7516719548,0.0,1631004.7516719548,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,1247308.433021876,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.0191842558,0.0,1631106.0191842558,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,1247305.6704545385,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.5660404703,0.0,1631102.5660404703,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,138624.55461406799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,1247333.6351147518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76246817.78298088,74615680.26177705,1631137.521203851,65289597.78371854,0.0,121296.48528730951,59692544.20942163,0.0,11218954.379780399,0.0,16365255.329100848,0.0,11359016.521129052,0.0,17228290.954352067,0.0,11377273.557378695,0.0 
 02/03  08:00:00,1247325.8907862209,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76289960.70264206,74658832.86166556,1631127.8409764847,40910978.35645233,0.0,329233.31720841149,59727066.28933245,0.0,13450617.636087427,0.0,16184907.926201588,0.0,10531415.830353529,0.0,16786923.20511536,0.0,10629448.223894468,0.0 
 02/03  09:00:00,1247373.7578896699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47632479.84584605,46001292.172123219,1631187.673722847,17983825.41293399,338041.18760712587,606482.4264365474,36801033.73769857,0.0,7776438.715423366,0.0,10821808.588932988,0.0,7151096.271533987,0.0,11525705.642078083,0.0,7382231.052049986,0.0 
 02/03  10:00:00,1247478.2333409475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39306399.71517211,37675081.44960795,1631318.2655641526,12209866.652114846,1474117.1562579345,658466.6344168229,30140065.15968637,0.0,6508138.369156531,0.0,9051565.888262373,0.0,6083599.682466038,0.0,9968349.041949887,0.0,6384658.7101717549,0.0 
 02/03  11:00:00,1247430.1776787488,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34901412.90997523,33270154.71285141,1631258.1971238163,9335269.635884688,2125139.6638153719,675794.7037435814,26616123.77028113,0.0,5857845.747429157,0.0,7958705.618780829,0.0,5668795.643893808,0.0,9141094.445458468,0.0,5845928.847039078,0.0 
