Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/03  12:00:00,2495152.7318129388,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28817032.241358714,25626150.383461935,3190881.857896781,5433235.878653925,3990042.360884399,814419.2583576493,20500920.30676955,0.0,5220751.514116939,0.0,4646016.812296473,0.0,5080340.225142507,0.0,8224187.006263803,0.0,5185871.281270046,0.0 
 02/03  13:00:00,1247661.5859252255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,28971039.884288975,27339492.43233418,1631547.4519547939,6312322.091300896,3589879.799196534,987699.9516252342,21871593.945867346,0.0,5954304.4234620709,0.0,4357702.786301903,0.0,5317856.807607382,0.0,8702943.716704946,0.0,5395032.744111247,0.0 
 02/03  14:00:00,1247559.5402876954,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23688938.889260848,22057518.991937683,1631419.8973231626,3653389.7214916229,5057652.170992709,935715.7436449591,17646015.19355015,0.0,4577826.81879128,0.0,4215494.791912756,0.0,4619087.799063154,0.0,7536315.036369554,0.0,4553537.279733591,0.0 
 02/03  15:00:00,1247490.053125623,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24186188.167123759,22554855.12710852,1631333.0400152386,3255876.4147930557,4021976.336051707,589154.357109789,18043884.10168682,0.0,4373783.327230749,0.0,5331348.882351017,0.0,4528303.414761844,0.0,7297150.981963195,0.0,4369544.0277001629,0.0 
 02/03  16:00:00,1247387.3264345937,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23326504.555721247,21695299.921638397,1631204.634082853,2875091.5163160937,3927012.8228450866,571826.2877830303,17356239.937310716,0.0,4119488.165048204,0.0,5473589.82638643,0.0,4440494.523089339,0.0,7072325.444818889,0.0,4106588.5102880548,0.0 
 02/03  17:00:00,2495015.7047783525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23144246.76862328,19953536.19127649,3190710.5773467917,2312185.4252221069,4128180.7584020586,762435.050377374,15962828.953021195,0.0,3698285.8156213697,0.0,5369639.617350406,0.0,4302631.296213962,0.0,6796458.451444552,0.0,3652060.304711192,0.0 
 02/03  18:00:00,1247389.57105229,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,37063661.262361768,35432453.822559919,1631207.4398018467,11286594.13539202,817179.8858068937,450529.80249572105,28345963.058047929,0.0,6717663.937967898,0.0,8415391.165168493,0.0,5927963.352054711,0.0,9468334.52419765,0.0,5672856.610979291,0.0 
 02/03  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43214722.446691367,43142722.446691367,72000.0,16390195.391963195,0.0,363889.45586192849,34514177.9573531,0.0,8154003.6419624299,0.0,9961384.191269473,0.0,6770533.898021052,0.0,10827256.079789652,0.0,6657246.678630541,0.0 
 02/03  20:00:00,1247356.6428434794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46167643.950264539,44536477.66994434,1631166.2803201993,17502477.53543612,0.0,259921.03990137753,35629182.135955478,0.0,8473502.432629543,0.0,10252462.003334146,0.0,6908643.77858415,0.0,11035794.434007,0.0,6815026.019720821,0.0 
 02/03  21:00:00,1247319.5771210744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47664222.12057303,46033102.17152854,1631119.949044488,18699498.20826777,0.0,294577.1785548945,36826481.737222839,0.0,8844507.362388233,0.0,10547262.451670016,0.0,7057886.170507087,0.0,11276171.50897355,0.0,6956900.776003979,0.0 
 02/03  22:00:00,1247295.760428051,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48460939.84118148,46829849.66243956,1631090.1787419175,19336621.36573618,0.0,138624.55461406799,37463879.72995165,0.0,8994731.120321993,0.0,10751837.557582632,0.0,7139066.846896275,0.0,11394341.11839335,0.0,7040149.619077209,0.0 
 02/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86640.3466337925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,1247288.2699545914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.815827382,0.0,1631080.815827382,0.0,0.0,86640.34663379249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,1247285.4379132423,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631077.2758427268,0.0,1631077.2758427268,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  03:00:00,1247282.6002614594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.7288451612,0.0,1631073.7288451612,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  04:00:00,1247279.7585260964,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631070.1767432173,0.0,1631070.1767432173,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  06:00:00,1247295.4718343986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.8180066825,0.0,1631089.8180066825,0.0,0.0,138696.31046873038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  07:00:00,1247240.8853693396,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,69146741.42194495,67515719.8357276,1631021.586217346,59713684.54777696,0.0,121359.27166013913,54012575.868582088,0.0,10447646.087553079,0.0,15082105.929349686,0.0,10417491.598624854,0.0,15662495.033941763,0.0,10259083.751432687,0.0 
 02/04  08:00:00,1247333.8312326144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,73792177.65211761,72161039.88577108,1631137.7663465378,38891413.35326436,0.0,190707.42689450432,57728831.90861687,0.0,13488187.002482154,0.0,15694136.59313956,0.0,10152250.834017799,0.0,16108407.081578253,0.0,10142096.92971897,0.0 
 02/04  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,59348905.63689029,59276905.63689029,72000.0,28580116.581022897,0.0,260055.58212886955,47421524.50951223,0.0,11274954.452163186,0.0,13196838.852580347,0.0,8522183.942261134,0.0,13683910.381475026,0.0,8599883.413352387,0.0 
 02/04  10:00:00,1247412.1308034743,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,54036570.984350759,52405335.345393899,1631235.638956868,23484940.93977133,0.0,364077.81498041728,41924268.27631512,0.0,10362985.150453408,0.0,11623545.21662416,0.0,7611582.04006747,0.0,12417679.829594708,0.0,7764722.571895219,0.0 
 02/04  11:00:00,1247354.3202869425,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,50899807.127442497,49268643.750263,1631163.3771794995,21264553.546672986,0.0,329403.7373632347,39414915.0002104,0.0,9837218.053181623,0.0,11031980.579718382,0.0,7286791.344321896,0.0,11763723.136854547,0.0,7351448.41845371,0.0 
 02/04  12:00:00,1247398.548625198,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,47698339.53903297,46067120.877477478,1631218.6615554945,19043117.782260077,0.0,398751.8925975999,36853696.70198198,0.0,9401078.337030191,0.0,10165457.31785496,0.0,6969162.5010734689,0.0,11197199.985240335,0.0,6977045.093102942,0.0 
 02/04  13:00:00,1247416.0007282748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,51297432.452220018,49666191.975948739,1631240.4762712729,22176516.670486913,0.0,346740.776171826,39732953.580759,0.0,10274640.021386372,0.0,10839014.842173042,0.0,7345172.454153076,0.0,11812920.903868773,0.0,7317451.89149786,0.0 
 02/04  14:00:00,1247298.157760565,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,51974497.6628802,50343404.48752938,1631093.175350818,22386302.691315019,0.0,329403.7373632347,40274723.5900235,0.0,10413562.803346781,0.0,11052518.930334887,0.0,7417447.795059295,0.0,11922752.769141833,0.0,7324687.824460825,0.0 
 02/04  15:00:00,1247353.0269789766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53612821.94248545,51981660.1819103,1631161.760575153,22709917.82628243,0.0,260055.58212886955,41585328.14552824,0.0,10692757.371786263,0.0,11465561.213266757,0.0,7597504.572227279,0.0,12228132.254278325,0.0,7457619.2662892029,0.0 
 02/04  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,54618083.638056788,54546083.638056788,72000.0,23478713.655571797,0.0,225381.50451168695,43636866.91044544,0.0,11071928.13401328,0.0,12096454.057654504,0.0,7904292.27193408,0.0,12705701.958836839,0.0,7714737.020326523,0.0 
 02/04  17:00:00,1247339.5456409848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,59859881.608039099,58228736.69881734,1631144.9092217482,24739580.74401155,0.0,242718.54332027827,46582989.35905388,0.0,11590584.481692948,0.0,12982606.89184756,0.0,8364187.336672317,0.0,13424424.566516784,0.0,8077432.614644006,0.0 
 02/04  18:00:00,1247301.1469811632,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,65632936.641403358,64001839.72959753,1631096.9118058154,28131621.838866366,0.0,121359.27166013912,51201471.78367804,0.0,12560805.83633285,0.0,14238479.385392648,0.0,8979297.100075407,0.0,14399340.722126145,0.0,8879795.272070708,0.0 
 02/04  19:00:00,1247273.444638883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.2845336418,0.0,1631062.2845336418,0.0,0.0,121359.27166013912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121359.27166013912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,1247302.5606072427,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.6788049557,0.0,1631098.6788049557,0.0,0.0,121359.27166013912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,1247270.3774249275,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631058.4505887943,0.0,1631058.4505887943,0.0,0.0,156033.3492773217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86685.19404295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,1247255.8716894524,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18049085.188541794,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2828217.622287249,0.000014538461538461542,2564856.717413903,933816.3986511217,1631040.3187627814,3243072.0693089144,0.0,86685.19404295652,747053.1189208974,0.0,0.0,0.0,862540.9403762387,0.0,1465171.3000296215,0.0,0.0,0.0,1247558.500802292,0.0 
 02/05  01:00:00,1247239.3447725785,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,4594941.292208717,2963921.631700859,1631019.6605078586,6240461.5381227289,0.0,69380.49661401776,2371137.3053606876,0.0,0.0,0.0,1844575.1795457768,0.0,1428147.1960323943,0.0,1945448.1115003417,0.0,1401547.308209831,0.0 
 02/05  02:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19955861.770520044,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,6307790.503412628,6235790.503412628,72000.0,9160941.832131334,0.0,69380.49661401777,4988632.402730103,0.0,0.0,0.0,3150678.3597585659,0.0,2334102.164943775,0.0,1948296.5081008475,0.0,2290549.574192414,0.0 
 02/05  03:00:00,1247307.5849910626,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,8959064.335854475,7327959.376688664,1631104.9591658104,9663246.586312708,0.0,69380.49661401777,5862367.501350931,0.0,0.0,0.0,2945610.951723891,0.0,2109284.3291885887,0.0,2984339.2035156839,0.0,2071713.5068504434,0.0 
 02/05  04:00:00,1247304.3722392109,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19955861.770520044,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,11280234.912536379,9649133.96923434,1631100.9433020375,11626296.233815095,0.0,69380.49661401776,7719307.175387474,0.0,0.0,0.0,3893186.3034065498,0.0,2814866.593690019,0.0,2981604.916245563,0.0,2764643.5663108716,0.0 
 02/05  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,11118066.0584912,11046066.0584912,72000.0,12524478.023957914,0.0,69380.49661401776,8836852.84679296,0.0,0.0,0.0,3738582.3411870968,0.0,2597143.1210687749,0.0,4187006.5729125749,0.0,2562701.3015522107,0.0 
 02/05  06:00:00,1247296.550868975,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20267061.22655199,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5046193.660297453,0.000014538461538461542,15114302.59333845,13483211.426564089,1631091.166774364,14992115.710626003,0.0,121415.8690745311,10786569.14125127,0.0,616796.8489410438,0.0,4830579.77973288,0.0,3362453.527991318,0.0,3708425.757735803,0.0,3314506.887147745,0.0 
 02/05  07:00:00,1247314.6463985928,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20776485.77151636,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5555618.205261815,0.000014538461538461542,17587026.73622041,15955912.950462318,1631113.7857580896,17590185.958951277,0.0,69380.49661401776,12764730.360369854,0.0,1839916.143852464,0.0,4771722.710492462,0.0,3229495.5756961426,0.0,5285754.515623067,0.0,3193459.619967553,0.0 
 02/05  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12723139.921028667,0.0,0.0,990009.6523200001,0.0,5940057.91392,5793072.354774128,0.000014538461538461542,17178470.2054827,17106470.2054827,72000.0,18515776.08699023,0.0,69380.49661401776,13685176.16438616,0.0,1862189.7522695973,0.0,6008414.702013163,0.0,3422956.498516231,0.0,3905493.821876434,0.0,4279193.744484911,0.0 
 02/05  09:00:00,1247306.1868706772,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,12423445.880309966,0.0,0.0,990009.6523200001,0.0,5940057.91392,5493378.314055426,0.000014538461538461542,12401533.343656835,10770430.132108415,1631103.2115484207,13564295.483142216,0.0,69380.49661401776,8616344.105686732,0.0,1841327.0471758464,0.0,2611095.66053803,0.0,1313464.9852873155,0.0,5257267.595673414,0.0,3086567.13106755,0.0 
 02/05  10:00:00,1247312.0894984753,0.0,0.0,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,10973844.416059088,0.0,0.0,990009.6523200001,0.0,5940057.91392,4043776.8498045497,0.000014538461538461542,9720362.523031272,8089251.93333781,1631110.5896934609,10188194.808043587,0.0,69380.49661401776,6471401.546670249,0.0,1809948.6387684039,0.0,0.0,0.0,632491.4024197925,0.0,4191583.7751985427,0.0,3881154.5800880889,0.0 
 02/05  11:00:00,0.0,0.0,0.0,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,11342609.990364736,0.0,0.0,990009.6523200001,0.0,5940057.91392,4412542.424110197,0.000014538461538461542,9688377.41328123,9616377.41328123,72000.0,11710572.49845648,0.0,69380.49661401776,7693101.930624983,0.0,1356500.8451184883,0.0,0.0,0.0,2424750.637028124,0.0,5542030.279165617,0.0,2782362.5934229965,0.0 
 02/05  12:00:00,1247297.9771594909,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11077100.12436635,0.0,0.0,990009.6523200001,0.0,5940057.91392,4147032.5581118126,0.000014538461538461542,10328221.665109942,8697128.715506193,1631092.9496037504,10568380.91944776,0.0,104070.74492102664,6957702.972404952,0.0,1271440.2835510316,0.0,0.0,0.0,2236316.7471361977,0.0,4096333.404427183,0.0,3500645.0954023858,0.0 
 02/05  13:00:00,1247328.1076478307,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11218130.207951958,0.0,0.0,990009.6523200001,0.0,5940057.91392,4288062.641697418,0.000014538461538461542,11273049.0658631,9641918.453862075,1631130.6120010275,11366079.093756533,0.0,104070.74492102664,7713534.763089659,0.0,1101979.4718598976,0.0,0.0,0.0,2941467.4081597488,0.0,5397241.041972529,0.0,2560909.4827949509,0.0 
 02/05  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10454701.212302454,0.0,0.0,990009.6523200001,0.0,5940057.91392,3524633.646047917,0.000014538461538461542,8087015.927219126,8015015.927219126,72000.0,9471169.228999209,0.0,156106.11738153993,6412012.741775301,0.0,589622.6724272609,0.0,0.0,0.0,2143872.2986676746,0.0,4058368.557243367,0.0,3144782.8594849079,0.0 
 02/05  15:00:00,1247309.8998973682,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11498209.71838071,0.0,0.0,990009.6523200001,0.0,5940057.91392,4568142.152126171,0.000014538461538461542,9057026.995970976,7425919.143227072,1631107.852743902,9863580.146908569,0.0,104070.74492102662,5940735.314581659,0.0,1413035.2312690146,0.0,0.0,0.0,2764440.133594018,0.0,5021448.578293315,0.0,1309953.5235514979,0.0 
 02/05  16:00:00,1247317.3361457366,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,10624018.216533822,0.0,953.9431996715788,990009.6523200001,0.0,5940057.91392,3692996.7070796096,0.000014538461538461542,8273880.935057828,6642763.787179472,1631117.1478783566,8703990.897962233,0.0,69380.49661401776,5314211.029743577,9515.62970876663,1489893.141642704,0.0,0.0,0.0,2436976.777202,0.0,4386049.866131731,0.0,694287.9518467767,9515.62970876663 
 02/05  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11849460.989818816,0.0,0.0,990009.6523200001,0.0,5940057.91392,4919393.423564275,0.000014538461538461542,11438540.171498128,11366540.171498128,72000.0,13460440.069118107,0.0,69380.49661401776,9093232.137198503,0.0,2202705.608892463,0.0,336381.2846815926,0.0,3647086.1648492936,0.0,6172435.897501787,0.0,1654016.6048376836,0.0 
 02/05  18:00:00,1247316.08670032,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,20951986.49604431,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5731118.92978977,0.000014538461538461542,15802417.719938526,14171302.133837367,1631115.5861011586,16772149.666390164,0.0,69380.49661401776,11337041.707069898,0.0,2449671.2779139478,0.0,2937223.666598361,0.0,3120207.6802602859,0.0,5109917.4920666129,0.0,3451140.5200205065,0.0 
 02/05  19:00:00,1247295.6087636243,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21274118.43494544,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6053250.8686909009,0.000014538461538461542,23796358.820348488,22165268.83118351,1631089.9891649737,23002192.564672475,0.0,69380.49661401776,17732215.064946809,0.0,4132271.1882878809,0.0,3702305.420209486,0.0,4703292.373031899,0.0,7540665.807672923,0.0,3706931.1444356578,0.0 
 02/05  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20951986.49604431,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5731118.92978977,0.000014538461538461542,19931757.95444236,19859757.95444236,72000.0,21196140.731734955,0.0,69380.49661401777,15887806.363553888,0.0,3467555.685982478,0.0,4306253.685983598,0.0,3792202.3633894168,0.0,6014315.369834962,0.0,4038598.1881532806,0.0 
 02/05  21:00:00,1247313.42461154,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21274118.43494544,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6053250.8686909009,0.000014538461538461542,24353859.82411776,22722747.565564574,1631112.2585531916,23631759.107608245,0.0,69380.49661401776,18178198.05245166,0.0,4912728.062699348,0.0,3093245.3914765717,0.0,5242965.471326822,0.0,8221872.914410485,0.0,2760637.081229384,0.0 
 02/05  22:00:00,1247330.3845037192,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20951986.49604431,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5731118.92978977,0.000014538461538461542,24471772.438702905,22840638.98068591,1631133.458016998,23463595.190981069,0.0,121415.8690745311,18272511.184548726,0.0,3593285.7332969319,0.0,5541839.422583067,0.0,3960202.899806408,0.0,6169701.148770465,0.0,4738600.909881698,0.0 
 02/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21274118.43494544,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6053250.8686909009,0.000014538461538461542,23570022.776858648,23498022.776858648,72000.0,24304218.707953045,0.0,69380.49661401776,18798418.221486924,0.0,4974511.558605647,0.0,3350276.514537137,0.0,5375502.758277771,0.0,8303373.274713294,0.0,2848004.984044056,0.0 
 02/05  24:00:00,1247302.9930887416,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20951986.49604431,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5731118.92978977,0.000014538461538461542,27503623.071575058,25872523.85217846,1631099.2193965933,25882889.43688177,0.0,69380.49661401776,20698019.081742769,0.0,4023225.8786841377,0.0,6415994.370711628,0.0,4275981.841213285,0.0,6562412.333360805,0.0,5151523.587562729,0.0 
 02/06  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23254137.739585446,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6053250.8686909009,0.000014538461538461542,25986348.811983359,25914348.811983359,72000.0,26221160.876681284,0.0,86761.614835498,20731479.049586689,0.0,5381542.489702816,0.0,3766911.3177609869,0.0,5784095.568762747,0.0,8798847.034841204,0.0,3053333.507209939,0.0 
 02/06  02:00:00,1247321.3528537006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22932005.80068431,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5731118.92978977,0.000014538461538461542,28497489.338383806,26866367.169715566,1631122.1686682415,26656457.595476565,0.0,86761.614835498,21493093.73577246,0.0,3996943.2205031646,0.0,6843087.357785279,0.0,4397653.913345544,0.0,6650589.709113896,0.0,5335938.46481435,0.0 
 02/06  03:00:00,1247320.561519591,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23254137.739585446,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6053250.8686909009,0.000014538461538461542,29503060.4152676,27871939.23574827,1631121.179519334,27804955.973146846,0.0,86761.61483549798,22297551.388598615,0.0,5754439.014024015,0.0,4085208.9729206718,0.0,6102871.0537265,0.0,9182122.316458906,0.0,3226160.900159473,0.0 
 02/06  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22932005.80068431,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5731118.92978977,0.000014538461538461542,30603324.597032388,30531324.597032388,72000.0,29546197.426801754,0.0,86761.614835498,24425059.67762591,0.0,4509659.054207802,0.0,7802689.779229965,0.0,4796430.581682936,0.0,7189446.935834993,0.0,5857952.256460047,0.0 
 02/06  05:00:00,1247318.825731986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23254137.739585446,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6053250.8686909009,0.000014538461538461542,32571599.785019317,30940480.775193409,1631119.0098259117,30228595.016208836,0.0,86761.614835498,24752384.620154729,0.0,6325873.038911391,0.0,4594537.880430542,0.0,6585462.4253109679,0.0,9830980.041400047,0.0,3468782.1027928178,0.0 
 02/06  06:00:00,1247330.922572065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23922015.453004309,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,5731118.92978977,0.000014538461538461542,34219916.26687555,32588782.136285858,1631134.1305896945,31156319.75343113,0.0,138818.58373679676,26071025.709028689,0.0,4692566.870034163,0.0,8504136.878941095,0.0,5006282.913375155,0.0,7451588.493362542,0.0,6147569.483105529,0.0 
 02/06  07:00:00,1247270.1955093162,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,134863983.01768417,133232924.7944856,1631058.2231985862,112790549.307161,0.0,121466.26076969717,106586339.83558847,0.0,23315973.15642535,0.0,27024386.537770407,0.0,18099710.622099118,0.0,27975482.326419176,0.0,18027033.725193897,0.0 
 02/06  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,144157502.66825695,144085502.66825695,72000.0,73826036.5832128,0.0,329694.1363748923,115268402.13460554,0.0,27778331.79753495,0.0,28966349.480911197,0.0,17457100.135818267,0.0,30138968.277049684,0.0,18783898.975612049,0.0 
 02/06  09:00:00,1247519.8419826639,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,101674880.82621452,100043510.55083303,1631370.275381478,40499532.824171569,0.0,607331.3038484858,80034808.44066644,0.0,19624490.97613779,0.0,19398413.99637337,0.0,11582366.617625582,0.0,22956358.004511965,0.0,14329425.378338045,0.0 
 02/06  10:00:00,2495092.2854278136,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,82518957.05914034,79328150.75779428,3190806.301346058,27130187.92754724,0.0,659388.2727497846,63462520.60623542,0.0,16353173.346390136,0.0,13464439.43115472,0.0,9531864.291129392,0.0,19746421.351151688,0.0,12222868.718729793,0.0 
 02/06  11:00:00,1247534.6174858523,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,68962594.60455725,67331205.86014651,1631388.7444107475,20472179.940320448,468529.8154706995,676740.5957168844,53864964.688117209,0.0,14260872.050393098,0.0,9098522.590980849,0.0,9677788.674725317,0.0,17823682.150677898,0.0,10860345.75366019,0.0 
 02/06  12:00:00,1247568.025245399,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,60010115.51804803,58378685.01472857,1631430.5033194647,17438675.919325644,2611774.2602038315,815559.179453681,46702948.01178286,0.0,12658063.314311345,0.0,6208046.83847374,0.0,9384446.396172347,0.0,16425217.31807237,0.0,9883420.677073546,0.0 
 02/06  13:00:00,1247643.771881697,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,57896005.21572794,56264480.03090593,1631525.1848220176,18076621.798406453,3021014.6613693779,989082.4091246766,45011584.02472474,0.0,12467518.261118506,0.0,5372538.649310799,0.0,9235940.572612953,0.0,16132335.39315031,0.0,9659497.680852559,0.0 
 02/06  14:00:00,2495207.0587385797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49235146.244709569,46044196.47944158,3190949.7652679879,13058532.455006065,4581041.525377521,937025.4402233784,36835357.18355327,0.0,10222960.572555757,0.0,3838057.4779774944,0.0,8065541.1149784899,0.0,14270806.150370427,0.0,8294238.39999152,0.0 
 02/06  15:00:00,1247474.6983237593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44419036.817092638,42787722.970216307,1631313.8468763363,10382129.622688763,4334492.791056608,589978.9808813863,34230178.37617304,0.0,9666593.855204273,0.0,4550933.219086283,0.0,7753370.458398157,0.0,13679296.798944544,0.0,6436230.5768601759,0.0 
 02/06  16:00:00,1247517.770535334,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45749525.37022371,44118157.684102367,1631367.686121344,9153528.330348429,2742399.6303424488,572626.6579142866,35294526.1472819,0.0,9496368.835262442,0.0,6673883.593352004,0.0,7779560.569940807,0.0,13529449.586581946,0.0,5671510.094464984,0.0 
 02/06  17:00:00,1247560.5052926413,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,51053002.99948868,49421581.895932178,1631421.1035565048,10841689.37325164,1569260.546555339,763502.2105523824,39537265.51674574,0.0,9593294.264950455,0.0,9318954.850381244,0.0,8116878.336244599,0.0,13872501.59067122,0.0,6491883.0068185669,0.0 
 02/06  18:00:00,1247458.1911084955,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72359739.31836705,70728446.1051191,1631293.2132479598,24383625.820090478,0.0,451160.39714458948,56582756.88409528,0.0,13475343.565310706,0.0,13706927.330150644,0.0,10223774.624091,0.0,17247697.599923739,0.0,9785260.296939455,0.0 
 02/06  19:00:00,1247400.2636733787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83719380.39841782,82088159.59309268,1631220.8053251275,31484339.904968494,0.0,364398.7823090915,65670527.67447416,0.0,15686123.310075239,0.0,16004893.439735296,0.0,11432353.82865559,0.0,19143177.353332979,0.0,11260226.274995123,0.0 
 02/06  20:00:00,1247332.223502596,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,87272623.80773536,85641488.05101329,1631135.7567220675,33155654.129563318,0.0,260284.84450649395,68513190.44081062,0.0,16331297.808324745,0.0,16823066.06549809,0.0,11827233.804734076,0.0,19713501.20121774,0.0,11674338.093356282,0.0 
 02/06  21:00:00,1247379.4458855447,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,93239492.82935688,91608298.04577382,1631194.7835830637,35434539.10796201,0.0,294989.49044069318,73286638.43661908,0.0,17484027.58250242,0.0,18090383.802229939,0.0,12499924.321425572,0.0,20748067.39536426,0.0,12320481.867417,0.0 
 02/06  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,93800729.55113296,93728729.55113296,72000.0,36273016.57507168,0.0,138818.58373679676,74982983.64090638,0.0,17843030.02119647,0.0,18633194.54415733,0.0,12743750.305474675,0.0,21076944.71887981,0.0,12542310.583518215,0.0 
 02/06  23:00:00,1247296.616860155,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.2492617772,0.0,1631091.2492617772,0.0,0.0,86761.61483549798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,1247294.3212782166,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18440619.79453469,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1239732.9236401504,0.000014538461538461542,2586771.8330289016,955683.4531902144,1631088.3798386872,1760111.181140303,0.0,86761.61483549798,764546.7625521716,0.0,0.0,0.0,0.0,0.0,769718.9274694927,0.0,724126.8776712401,0.0,510433.8810515836,0.0 
 02/07  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20684431.96872198,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3483545.0978274366,0.000014538461538461542,4591029.0951221589,4519029.0951221589,72000.0,6779539.5157498619,0.0,86793.16558758155,3615223.276097728,0.0,0.0,0.0,795948.9827469701,0.0,1885648.1574721542,0.0,2670379.6224919755,0.0,1746791.6112140744,0.0 
 02/07  02:00:00,1247280.487876563,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,10563377.830750175,8932306.742336136,1631071.088414038,11122752.124711186,0.0,86793.16558758155,7145845.393868908,0.0,0.0,0.0,2105813.7860201427,0.0,2928804.8584170194,0.0,4102715.5224695217,0.0,2744808.6739403374,0.0 
 02/07  03:00:00,1247076.5266339475,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21448164.118109585,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,11474180.58581813,9843364.444129877,1630816.1416882536,11573351.844887397,0.0,86793.16558758155,7874691.5553039009,0.0,0.0,0.0,3332246.005614795,0.0,2601887.2399276269,0.0,3721577.908586362,0.0,2466257.648390212,0.0 
 02/07  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,12968918.707057268,12896918.707057268,72000.0,14176951.82783045,0.0,86793.16558758155,10317534.965645817,0.0,0.0,0.0,3197746.304268862,0.0,3518693.1592031896,0.0,4983121.057755152,0.0,3354271.891396722,0.0 
 02/07  05:00:00,1247287.9410034812,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21759363.57414153,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4558476.70324699,0.000014538461538461542,17824216.69377883,16193136.289132549,1631080.4046462803,16829925.02945316,0.0,86793.16558758155,12954509.031306038,0.0,659464.0166226749,0.0,4412575.42444981,0.0,3607096.706479089,0.0,5358778.586224382,0.0,3475071.000777142,0.0 
 02/07  06:00:00,1247339.4268968846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,24296471.57673321,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,6105575.053518668,0.000014538461538461542,19004793.285711744,17373648.524917313,1631144.7607944336,19038079.302828447,0.0,138869.06494013049,13898918.819933849,0.0,2045338.5832170207,0.0,4564166.442395377,0.0,3936601.587258136,0.0,5657858.393227133,0.0,3800528.867354907,0.0 
 02/07  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,113320311.46831629,113248311.46831629,72000.0,96956043.74998057,0.0,121510.43182261422,90598649.17465303,0.0,18483043.174623837,0.0,23517415.223753755,0.0,15942080.283326483,0.0,24833762.564096385,0.0,15678594.461171965,0.0 
 02/07  08:00:00,1247356.880909195,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,130706506.63488731,129075340.0569906,1631166.5778967087,62276908.798896718,0.0,329814.02923280998,103260272.04559247,0.0,24466554.1780546,0.0,25942790.70507225,0.0,15613041.325861792,0.0,27968938.28321587,0.0,17125194.085708538,0.0 
 02/07  09:00:00,1247497.2372434699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,87516940.83941981,85885598.8194273,1631342.019992509,30454828.344496184,0.0,607552.1591130708,68708479.05554185,0.0,16683146.114756249,0.0,16338497.803994254,0.0,9827832.19123268,0.0,20905700.089918659,0.0,12809549.387960092,0.0 
 02/07  10:00:00,1247556.6181363159,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,68359559.82948824,66728143.58478513,1631416.2447031015,18494623.096415894,98161.46019983295,659628.0584656199,53382514.86782811,0.0,13844598.115606573,0.0,10597240.779722348,0.0,8061691.71188598,0.0,17871159.370663935,0.0,10864071.422269505,0.0 
 02/07  11:00:00,1247545.9767412325,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,58189896.67546048,56558493.732249367,1631402.9432111146,15070511.683759472,2358663.2765964425,676986.6915831362,45246794.9857995,0.0,12107064.148521347,0.0,6614713.6002026549,0.0,8549969.385851887,0.0,16152941.784030278,0.0,9678352.59951369,0.0 
 02/07  12:00:00,2495186.977314216,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,50957562.55796018,47766637.89399734,3190924.663962833,13460867.13141178,5095123.158553067,815855.7565232667,38213310.315197888,0.0,10532661.944725115,0.0,3781486.7011379187,0.0,8255337.767920158,0.0,14798669.489326146,0.0,8701400.944408875,0.0 
 02/07  13:00:00,1247629.4581608519,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,48303344.421597849,46671837.1285881,1631507.2930097474,14248467.256229636,4982608.4205352929,989442.0876984296,37337469.70287048,0.0,10575858.512068496,0.0,3015048.5466334067,0.0,8224583.664527215,0.0,14742280.211205274,0.0,8635945.300756176,0.0 
 02/07  14:00:00,1247525.0720111144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40350766.86152846,38719390.04873521,1631376.8127932538,11017579.893582026,7478668.735305737,937366.1883458811,30975512.038988167,0.0,8846638.764164137,0.0,1842922.228820187,0.0,7294869.608522014,0.0,13269984.81282324,0.0,7577343.1569787119,0.0 
 02/07  15:00:00,2494998.751762152,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38847032.70956657,35656343.32308878,3190689.3864777965,8403963.231876957,7071433.2148233749,590193.5259955546,28525074.658471027,0.0,8417089.262022894,0.0,2554250.749380325,0.0,7017370.620311945,0.0,12764531.88936044,0.0,5628078.669715529,0.0 
 02/07  16:00:00,1247508.651501796,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38125711.69189023,36494355.404344979,1631356.2875452566,7078406.755976449,5415656.607710579,572834.8928780382,29195484.323475984,0.0,8226040.136411338,0.0,4682327.140345394,0.0,7011499.757087383,0.0,12555891.295210695,0.0,4575972.526741336,0.0 
 02/07  17:00:00,1247576.5252205327,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,43471127.67589408,41839686.547806877,1631441.1280871989,7548771.252091947,3010725.845820646,763779.8571707178,33471749.238245507,0.0,8367709.37778241,0.0,7624608.397899389,0.0,7335926.371859731,0.0,12846026.211289499,0.0,5153725.4117348,0.0 
 02/07  18:00:00,1247434.656898173,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,65544157.22388221,63912893.42784013,1631263.7960420796,20214382.167609395,0.0,451324.4610554242,51130314.742272097,0.0,12288665.903515626,0.0,12049112.977047088,0.0,9476011.424120866,0.0,16290818.582768852,0.0,8881952.38714013,0.0 
 02/07  19:00:00,1247307.1541873648,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,75973641.60160534,74342537.18093395,1631104.420671385,27388251.30495625,0.0,364531.2954678425,59474029.74474716,0.0,14253045.022045985,0.0,14171999.557047086,0.0,10572329.399457641,0.0,18001636.44725019,0.0,10331265.851266735,0.0 
 02/07  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,75138741.41475144,75066741.41475144,72000.0,28465980.861470764,0.0,260379.49676274468,60053393.13180116,0.0,14375077.33425513,0.0,14456557.449402176,0.0,10632254.725574069,0.0,18013751.770891739,0.0,10431998.383998415,0.0 
 02/07  21:00:00,1247361.991987307,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76802021.08797878,75170848.12135542,1631172.9666233764,29419254.20772994,0.0,295096.7629977773,60136678.49708433,0.0,14387644.857745987,0.0,14607662.650374737,0.0,10634208.89289817,0.0,17950821.381067967,0.0,10412587.24731798,0.0 
 02/07  22:00:00,1247262.0770385345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76934255.3138523,75303207.23855004,1631048.0753022617,29767653.53136891,0.0,138869.06494013046,60242565.79084004,0.0,14387551.839225285,0.0,14769853.744752465,0.0,10643502.035284892,0.0,17896992.372394235,0.0,10400912.33150354,0.0 
 02/07  23:00:00,1247266.40495869,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4851000203,0.0,1631053.4851000203,0.0,0.0,86793.16558758155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86793.16558758155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,1247263.6324798375,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.0195670753,0.0,1631050.0195670753,0.0,0.0,86820.26368031652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,1247309.5680314615,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18082054.006864288,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,881167.1359697452,0.000014538461538461542,1923705.3256139903,292597.8876946165,1631107.4379193737,951875.2056955879,0.0,86820.26368031652,234078.31015569325,0.0,0.0,0.0,0.0,0.0,572452.0069030293,0.0,542793.4392224162,0.0,0.0,0.0 
