Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/08  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20414321.060910509,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3213434.1900159695,0.000014538461538461542,1581582.5492895698,1509582.5492895698,72000.0,4160157.7033554546,0.0,86820.26368031652,1207666.0394316556,0.0,0.0,0.0,0.0,0.0,1200649.7300574573,0.0,1818200.0919323206,0.0,1402250.4074578537,0.0 
 02/08  04:00:00,1247304.076645407,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,20679830.926908897,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3478944.0560143545,0.000014538461538461542,5062209.77923691,3431109.205420131,1631100.5738167789,5885651.815649558,0.0,86820.26368031652,2744887.3643361048,0.0,0.0,0.0,0.0,0.0,1972469.4548836747,0.0,2932392.3086297379,0.0,1318969.6568370667,0.0 
 02/08  05:00:00,1247305.5646793273,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20923475.82716891,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3722588.956274373,0.000014538461538461542,6098394.12720046,4467291.6933765,1631102.4338239593,6913489.073458554,0.0,86820.26368031652,3573833.3547012016,0.0,0.0,0.0,793590.0725857739,0.0,1760626.1340046148,0.0,2618041.5551282179,0.0,2124164.549256973,0.0 
 02/08  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22560861.420181104,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4369964.896966561,0.000014538461538461542,6663815.572186929,6591815.572186929,72000.0,9147382.202370082,0.0,138912.42188850643,5273452.457749544,0.0,0.0,0.0,1352025.9435793409,0.0,2612997.889037458,0.0,3865170.0345026396,0.0,1813223.4875966935,0.0 
 02/08  07:00:00,1247301.7955855402,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,95475400.54585919,93844302.82331325,1631097.7225459349,81463718.5337551,0.0,121548.36915244314,75075442.2586506,0.0,15225148.784079617,0.0,19298799.97593599,0.0,13394681.016345313,0.0,21391718.62739447,0.0,13621340.387214866,0.0 
 02/08  08:00:00,1247389.5642499699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,103633209.22188138,102002001.79058226,1631207.4312991067,52070492.127332959,0.0,329917.0019852028,81601601.4324658,0.0,18878029.870072389,0.0,20582420.757953448,0.0,13427085.031085927,0.0,22773400.42723301,0.0,13796911.878441494,0.0 
 02/08  09:00:00,1247485.5296821267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,69972023.78432456,68340696.39850663,1631327.385817932,25240794.318779146,0.0,607741.8457622154,54672557.118805307,0.0,12542043.653623317,0.0,13732136.586624198,0.0,9000465.809829127,0.0,16965369.623975588,0.0,10288787.977073282,0.0 
 02/08  10:00:00,1247543.3735138525,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56160297.87714629,54528898.187907788,1631399.6892385046,15411166.741726339,164376.62486321497,659834.0039704056,43623118.550326239,0.0,10608612.902902931,0.0,9765374.861954719,0.0,7402286.283505648,0.0,14795351.5839506,0.0,8907739.450332489,0.0 
 02/08  11:00:00,1247557.179954892,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44923259.93357809,43291842.98661506,1631416.9469630244,11598615.261421828,3671999.5306305207,677198.0567064688,34633474.389292057,0.0,9169807.182503885,0.0,4950318.235331568,0.0,7142128.083150289,0.0,13327231.00364728,0.0,7900236.416979037,0.0 
 02/08  12:00:00,1247576.723365388,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37645102.100098539,36013660.724334958,1631441.3757635786,10261627.23011816,6621334.281881362,816110.4785949751,28810928.579467969,0.0,8005325.1365974559,0.0,2374013.0469082004,0.0,6895615.544621112,0.0,12263593.49333197,0.0,7128627.89032926,0.0 
 02/08  13:00:00,2495274.417548661,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,38707540.07821371,35516506.116027418,3191033.962186298,10886854.41193979,6373967.309448753,989751.0059556082,28413204.89282193,0.0,8243827.265236604,0.0,1738464.4565534322,0.0,6905952.155783357,0.0,12278144.520410149,0.0,7103063.027158482,0.0 
 02/08  14:00:00,1247505.6770381267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501276.059059668,0.0,4682.043204671977,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30114785.30725101,28483432.73771494,1631352.5695360713,7722775.291572447,8079006.750758891,937658.8477474187,22786746.190171955,40467.66357737848,6450024.782977744,0.0,1527464.2987752134,40467.66357737848,5937922.257215189,0.0,10746128.76515758,0.0,5981452.618366257,0.0 
 02/08  15:00:00,1247439.6268043232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25845504.292709944,24214234.284402808,1631270.0083071364,5333034.111518611,8230641.254356868,590377.7930261524,19371387.427522243,0.0,5905831.71580478,0.0,1527464.2987752103,0.0,5576712.293010869,0.0,10093451.523375398,0.0,4124174.128876295,0.0 
 02/08  16:00:00,1247497.5709015139,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23961380.81474455,22330038.37768739,1631342.4370571664,4512092.712476115,8229036.056854897,573013.7402900889,17864030.702149914,0.0,5451429.127107792,0.0,2324598.333660938,0.0,5369250.557202859,0.0,9556605.85316661,0.0,3018393.3633318745,0.0 
 02/08  17:00:00,2495118.802685974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28653527.796876454,25462688.349585326,3190839.447291132,4437289.988745764,5764323.639607956,764018.3203867853,20370150.67966826,0.0,5254807.072737588,0.0,4729443.432421447,0.0,5442552.992434281,0.0,9443530.853969057,0.0,3356062.860425913,0.0 
 02/08  18:00:00,1247422.9124524773,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,46086125.35450225,44454876.23873932,1631249.115762935,13438815.70282645,223340.2521857173,451465.3711376459,35563900.99099146,0.0,8632897.301014254,0.0,8532598.031141598,0.0,7286324.922762623,0.0,12414479.236328442,0.0,6553848.032064575,0.0 
 02/08  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53963069.36097337,53891069.36097337,72000.0,20061679.441608114,0.0,364645.10745732937,43112855.488778699,0.0,10374825.306221374,0.0,10446370.050193653,0.0,8288933.664723648,0.0,13988051.244821396,0.0,7870921.755138452,0.0 
 02/08  20:00:00,1247313.223571569,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57380950.70093718,55749838.6936792,1631112.007257986,21661003.572912519,0.0,260460.79104094959,44599870.95494337,0.0,10676516.588021525,0.0,10970792.724055484,0.0,8475526.009460008,0.0,14215719.88895741,0.0,8117562.276768462,0.0 
 02/08  21:00:00,1247389.5131231719,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59458131.048023339,57826923.68063151,1631207.3673918199,23201691.772145895,0.0,295188.8965130762,46261538.944505218,0.0,11085863.427205679,0.0,11496630.625355252,0.0,8691941.976403038,0.0,14514247.342355239,0.0,8329102.105505807,0.0 
 02/08  22:00:00,1247254.7530251439,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60899620.971677679,59268582.05121881,1631038.920458873,24059563.228187808,0.0,138912.42188850643,47414865.64097504,0.0,11319996.240055785,0.0,11927817.5019745,0.0,8841085.125943179,0.0,14698707.060928505,0.0,8483506.244392628,0.0 
 02/08  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86820.26368031654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,1247248.752113326,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.419461134,0.0,1631031.419461134,0.0,0.0,86820.26368031652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,1247246.0098204313,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.9916599217,0.0,1631027.9916599217,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,1247243.281229897,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.580986336,0.0,1631024.580986336,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,1247240.5511506545,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.1684519004,0.0,1631021.1684519004,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,1247255.7455456753,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18690457.691520405,0.0,2214.9710988128138,1980019.3046400003,8290800.0,7920077.218560001,497346.1972070523,0.000014538461538461542,1697712.9148671872,66672.75378114147,1631040.1610860457,443453.7796683004,0.0,138948.64174217499,53338.20302491318,19359.009676680802,0.0,0.0,0.0,0.0,550684.4002319642,19359.009676680802,0.0,0.0,0.0,0.0 
 02/09  07:00:00,1247291.1542146505,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,79598483.6576496,77967399.23656541,1631084.4210841896,68851754.87718047,0.0,121580.06152440314,62373919.38925233,0.0,11956303.692279906,0.0,15802027.061461339,0.0,11870571.049735472,0.0,18950512.05370058,0.0,11650752.064394435,0.0 
 02/09  08:00:00,1247377.217360119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80149843.45642808,78518651.45844905,1631191.9979790278,41821163.59024904,0.0,330003.0241376656,62814921.166759248,0.0,14475075.634477098,0.0,15922412.905777656,0.0,10976124.070797088,0.0,18301135.63249284,0.0,10996419.455534669,0.0 
 02/09  09:00:00,1247505.6282837636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,48070289.0038367,46438936.495242428,1631352.5085942718,17432261.6661283,232216.30111192988,607900.3076220154,37151149.19619395,0.0,8233988.322659245,0.0,9891469.129662455,0.0,7104877.409164877,0.0,12356329.19234646,0.0,7420731.674680844,0.0 
 02/09  10:00:00,1247541.9802686577,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35195542.03369225,33564144.085977267,1631397.9477149873,9646020.691583906,1464897.6464320992,660006.0482753312,26851315.26878181,0.0,6375704.108017981,0.0,6642263.460802334,0.0,5364000.300112182,0.0,10219859.325249514,0.0,6105734.606919789,0.0 
 02/09  11:00:00,1247559.4380796068,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24841514.14659333,23210094.377027856,1631419.769565471,6228104.849088248,4296085.296230721,677374.6284931031,18568075.501622283,0.0,4923415.747308421,0.0,3388380.955033273,0.0,4567811.182089343,0.0,8533842.80072993,0.0,5010871.348781495,0.0 
 02/09  12:00:00,1247547.4181214085,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43497836.04748452,0.0,1242.0316295273142,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17933353.22133249,16301948.476430273,1631404.744902219,4460944.514575575,5864973.7896271659,816323.270235278,13041558.781144217,8814.52280232075,3630697.9087767449,0.0,2007406.1565210864,8814.522802320436,4023402.9020289715,0.0,7132481.351995489,0.0,4103816.9941421637,0.0 
 02/09  13:00:00,2495355.620397389,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,41518662.34912441,0.0,2087.6379094247647,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,19714331.138469537,16523195.674644292,3191135.4638252474,5113288.54539421,5745900.864939708,990009.0724129966,13218556.539715432,14757.980411799022,4037389.5918566004,0.0,1527464.298775213,14757.980411798788,4098382.0616609228,0.0,7297017.848740948,0.0,4114549.2710020516,0.0 
 02/09  14:00:00,1247488.3269406309,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498933.8057545,0.0,2339.7898995061329,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11958024.790656157,10326693.908331303,1631330.8823248547,1982639.3596850595,7447171.766272521,937903.3317596815,8261355.126665042,16454.492660257514,2424390.157252513,0.0,1527464.298775212,16454.49266025798,3175318.5955642538,0.0,5948142.5423431,0.0,3042286.065050298,0.0 
 02/09  15:00:00,1247382.1413447676,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498441.167368877,0.0,1847.1515138880134,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8246516.382885425,6615318.230042131,1631198.1528432945,1032658.7342351026,8621164.7947315,590531.7274042438,5292254.584033704,12504.44094102764,1899845.8543190305,0.0,1527464.2987752134,0.0,2789140.254135101,0.0,5345464.515269091,0.0,1586586.1938556818,12504.44094102764 
 02/09  16:00:00,1247512.9493067787,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6833733.874321193,5202372.214621431,1631361.6596997618,459982.0873653638,8292393.602260795,573163.1471864717,4161897.771697146,0.0,1867196.7361916858,0.0,1527464.2987752124,0.0,2484720.623986049,0.0,4704499.49438302,0.0,1434263.15068162,0.0 
 02/09  17:00:00,1247557.3091304545,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6567895.685820619,4936478.577391198,1631417.10842942,208034.6326950801,8126672.614667856,764217.5295819625,3949182.8619129585,0.0,1867196.7361916872,0.0,1527464.2987752129,0.0,2498015.3150145525,0.0,4478489.893570318,0.0,1434263.1506816217,0.0 
 02/09  18:00:00,1247457.6244286379,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34565439.57873499,0.0,0.0,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,19584671.669578487,17953379.164666937,1631292.5049115504,5065636.082574477,2980713.915528978,451583.08566206876,14362703.331733553,0.0,4079231.196681503,0.0,3458141.363785973,0.0,4388336.894857835,0.0,7489321.866354632,0.0,2803918.5423738656,0.0 
 02/09  19:00:00,1247378.4206937617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29741320.89577383,28110127.393656237,1631193.5021175999,9632011.118778976,128234.29749162004,364740.18457320929,22488101.91492499,0.0,5986947.966594147,0.0,5552564.859183663,0.0,5351375.847743112,0.0,9014494.72551163,0.0,4438965.048212547,0.0 
 02/09  20:00:00,1247330.4620636346,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32401710.597946343,30770577.042981287,1631133.5549650563,11285650.432174823,0.0,260528.70326657812,24616461.634385036,0.0,6432964.876623114,0.0,6173401.927009969,0.0,5615719.771956384,0.0,9385168.75312907,0.0,4865452.8379864119,0.0 
 02/09  21:00:00,1247304.073495233,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35422200.366466078,33791099.79658694,1631100.5698791359,13044321.789459233,0.0,295265.86370212186,27032879.837269553,0.0,7027556.264221022,0.0,6868053.359001695,0.0,5926024.827727394,0.0,9849554.22166944,0.0,5217937.69697003,0.0 
 02/09  22:00:00,1247248.7903536994,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,36642107.2381889,35011075.770928207,1631031.4672606956,13725932.800173352,0.0,138948.64174217499,28008860.616742568,0.0,7265932.196127282,0.0,7223313.836635238,0.0,6036957.091079174,0.0,9989001.417219067,0.0,5349902.608001929,0.0 
 02/09  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,1247232.3738373484,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.9470038135,0.0,1631010.9470038135,0.0,0.0,86842.90108885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,1247229.6810914376,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.5811351587,0.0,1631007.5811351587,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,1247226.9943331534,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.2227508953,0.0,1631004.2227508953,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,1247308.2679053045,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.8127924493,0.0,1631105.8127924493,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  06:00:00,1247251.868126636,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.3144040197,0.0,1631035.3144040197,0.0,0.0,138977.71377496955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  07:00:00,1247282.4878448838,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57907454.25596315,56276380.66763605,1631073.5883271024,50968577.09299419,0.0,121605.49955309837,45021104.53410884,0.0,8749492.984586595,0.0,11607713.14778177,0.0,9442464.091657799,0.0,14602571.445322752,0.0,8475109.39707951,0.0 
 02/10  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61628747.29977738,61556747.29977738,72000.0,30156654.901531206,0.0,330072.0702155527,49245397.839821908,0.0,11937452.799875856,0.0,12710893.332631875,0.0,8676721.001365055,0.0,15025321.54935586,0.0,8751255.688913089,0.0 
 02/10  09:00:00,1247443.8506995894,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28678959.05106518,27047683.762988938,1631275.2880762453,7116193.821315471,2018322.329209168,608027.4977654918,21638147.01039115,0.0,5546479.224041784,0.0,5629241.860837008,0.0,4025964.5298339675,0.0,9075473.278614594,0.0,5217234.649383951,0.0 
 02/10  10:00:00,2495094.222061168,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16157372.487755206,12966563.765663295,3190808.722091914,2765928.5807360678,6239864.545803845,660144.1404311054,10373251.012530636,0.0,3453678.724818331,0.0,1968858.3019025452,0.0,2382724.4240477776,0.0,6686949.737290271,0.0,3737286.35679201,0.0 
 02/10  11:00:00,1247520.2409826988,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9947952.263904579,8316581.489782502,1631370.774122078,1169555.6336804839,7098293.514387513,677516.3546529766,6653265.191826002,0.0,2308263.94068769,0.0,1527464.298775213,0.0,2392360.429764757,0.0,5415748.353207156,0.0,2865674.7017115338,0.0 
 02/10  12:00:00,1247582.689363606,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7111884.418378726,5480435.585258583,1631448.8331201438,336828.2224492803,7496145.914238222,816494.0684279461,4384348.468206866,0.0,1867196.7361916868,0.0,1527464.2987752134,0.0,2155908.593566222,0.0,4498374.513480424,0.0,2191650.858513686,0.0 
 02/10  13:00:00,1247660.1728669068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,7376697.740256245,5745152.054590905,1631545.6856653407,777668.6231844241,6412678.65502889,990216.210646658,4596121.643672723,0.0,1867196.736191682,0.0,1527464.2987752134,0.0,2198930.8361137665,0.0,4638135.043661024,0.0,2220641.261251308,0.0 
 02/10  14:00:00,2495038.9229836829,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43513386.78455926,0.0,16792.768704262362,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5320441.22346288,2129701.6239089688,3190739.599553911,0.0,8372824.025740625,938099.5679810448,1703761.2991271753,106900.93978000619,1867196.7361916896,62541.68300320119,1527464.2987752103,44359.25677680614,1492038.5916211599,0.0,3239045.0541779079,0.0,1434263.1506816182,0.0 
 02/10  15:00:00,1247490.7064764398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43506921.089843299,0.0,10327.073988304946,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3088072.6962545167,1456738.8395662208,1631333.8566882958,0.0,8348038.603904264,590655.2835436206,1165391.0716529769,64864.1286348783,1867196.7361916807,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,2700674.8267037209,0.0,1434263.1506816182,64864.12863487743 
 02/10  16:00:00,1247462.4740988317,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2509936.910753914,878638.343869407,1631298.5668845075,0.0,8032494.563016561,573283.0693217494,702910.6750955256,0.0,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.5916211589,0.0,2238194.430146286,0.0,1434263.1506816208,0.0 
 02/10  17:00:00,1247571.7986880958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2593988.08848456,962552.8684510369,1631435.2200335235,0.0,8118107.657686801,764377.4257623325,770042.2947608294,0.0,1867196.7361916849,0.0,1527464.2987752113,0.0,1492038.5916211589,0.0,2305326.049811591,0.0,1434263.15068162,0.0 
 02/10  18:00:00,1247437.5731406508,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,34570850.77308944,0.0,5411.194354448586,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8898059.4942197,7266792.052943546,1631267.441276153,1987393.776252628,5211242.849278339,451677.56976865106,5813433.642354837,34441.05181814319,2188582.7747544578,12628.962899265194,1612182.2584531536,11493.932471276261,2645688.327778684,0.0,5303407.304714369,0.0,1919819.5089745247,10318.156447601154 
 02/10  19:00:00,1247416.7146500999,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18582543.213930757,16951301.8452741,1631241.3686566565,5157475.6572848339,2050006.574127821,364816.49865929505,13561041.476219278,0.0,4273505.158269983,0.0,3095402.214871891,0.0,3816058.5770427307,0.0,6956344.6779784499,0.0,3275977.3803765575,0.0 
 02/10  20:00:00,1247351.2044813918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22117873.728499976,20486714.24600367,1631159.482496308,6188200.197932068,808317.4058401693,260583.2133280679,16389371.396802936,0.0,4879614.499728043,0.0,4028974.5593541299,0.0,4174163.4481296145,0.0,7439581.798136547,0.0,3723283.623774831,0.0 
 02/10  21:00:00,1247332.9899973919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24390574.89454446,22759438.179722039,1631136.7148224202,7436627.232763302,244580.1805608768,295327.6417718103,18207550.543777635,0.0,5280841.134459256,0.0,4597214.814245905,0.0,4418939.243592504,0.0,7764247.188175573,0.0,4002554.695624738,0.0 
 02/10  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24559911.047364396,24487911.047364396,72000.0,8238091.276743755,74845.0757826191,138977.71377496955,19590328.83789152,0.0,5571063.930975456,0.0,5050736.432754542,0.0,4607467.904063676,0.0,8003172.248191616,0.0,4214134.854226323,0.0 
 02/10  23:00:00,1247303.512666851,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.8688569323,0.0,1631099.8688569323,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,1247300.7676182267,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.4376111236,0.0,1631096.4376111236,0.0,0.0,86861.07110935598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86874.76836092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  02:00:00,1247298.1730787638,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.1944982042,0.0,1631093.1944982042,0.0,0.0,86874.76836092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,1247295.5575118305,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.9251014444,0.0,1631089.9251014444,0.0,0.0,86874.76836092687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86874.76836092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,1247292.93148911,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631086.6426351986,0.0,1631086.6426351986,0.0,0.0,86874.76836092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,1247246.4315747573,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631028.518842847,0.0,1631028.518842847,0.0,0.0,138999.62937748296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40630261.30718988,40558261.30718988,72000.0,38722291.98295233,0.0,121624.67570529765,32446609.045751916,0.0,6500383.857012425,0.0,8314313.149788602,0.0,7213313.844671618,0.0,11582361.195674772,0.0,6692483.530924612,0.0 
 02/11  08:00:00,1247307.6689508802,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50618340.7002074,48987235.636093799,1631105.0641135954,24018637.804548686,0.0,191124.4903940391,39189788.50887504,0.0,10029769.732412192,0.0,10063504.125222566,0.0,7028471.119251382,0.0,12594949.862376895,0.0,7329340.201931657,0.0 
 02/11  09:00:00,1247371.7577018645,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35135177.45625808,33503992.282722653,1631185.1735354323,13008152.802117765,0.0,260624.30508278064,26803193.826178127,0.0,7674808.488804854,0.0,6588788.797435306,0.0,4632722.487778806,0.0,9984033.629290814,0.0,5779086.955188352,0.0 
 02/11  10:00:00,1247436.1124108756,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,23994859.68716991,22363594.071771403,1631265.6153985076,7520185.158476576,1071627.9242338145,364874.0271158928,17890875.25741712,0.0,6265060.782880167,0.0,3233507.253477399,0.0,3252570.6366898196,0.0,8283084.952854644,0.0,4712898.163835267,0.0 
 02/11  11:00:00,1247402.7158032268,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,17796170.341623088,16164946.471193688,1631223.870429399,5985020.537552745,2398190.982632707,330124.11977152209,12931957.176954952,0.0,5141540.949023797,0.0,1527464.2987752122,0.0,3207423.204929265,0.0,7041116.220342327,0.0,3870659.036204648,0.0 
 02/11  12:00:00,1247410.782150402,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,14215130.221714687,12583896.268542238,1631233.9531724486,4900991.423581103,2442788.812259689,399623.9344602636,10067117.014833792,0.0,4163857.052266761,0.0,1527464.298775212,0.0,2980013.583533021,0.0,6070464.318361176,0.0,3181564.2942178745,0.0 
 02/11  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,12973551.221100836,12901551.221100836,72000.0,6457395.097361537,1844383.5933360856,347499.0734437074,10321240.97688067,0.0,4364435.592329119,0.0,1527464.2987752124,0.0,3001798.953351313,0.0,6132517.581102243,0.0,3151271.083643057,0.0 
 02/11  14:00:00,1247332.002097473,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,12564780.031079334,10933644.55110843,1631135.4799709039,5802248.665008175,1571670.410837428,330124.11977152209,8746915.640886745,0.0,3930775.2242500989,0.0,1527464.2987752143,0.0,2701845.7663116545,0.0,5736597.916268185,0.0,2706478.967601913,0.0 
 02/11  15:00:00,1247299.729817932,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,8813398.28973373,7182303.149348412,1631095.1403853184,4421587.426757317,1090716.3947534115,260624.3050827806,5745842.51947873,0.0,3149220.8947780795,0.0,1527464.2987752096,0.0,2310328.010535334,0.0,5029522.120485081,0.0,1585553.7272254404,0.0 
 02/11  16:00:00,1247344.341659071,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,8935145.571269563,7303994.667138722,1631150.904130841,4109219.557243028,1079417.1915298955,225874.3977384098,5843195.733710978,0.0,3250784.6471582355,0.0,1537731.4140113586,0.0,2413702.4722455109,0.0,5062960.581934618,0.0,1434263.150681621,0.0 
 02/11  17:00:00,1247360.0852833272,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,11494852.317759386,9863681.734470856,1631170.5832885309,4641234.883273459,1332932.640706744,243249.35141059527,7890945.387576684,0.0,3914261.0031005258,0.0,1554977.0739557793,0.0,2958203.912993739,0.0,5742076.189021535,0.0,1577673.7408254604,0.0 
 02/11  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21695314.09857499,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,7856246.532320446,0.000014538461538461542,19520672.53371159,19448672.53371159,72000.0,8385372.515427271,189436.39030158593,121624.67570529765,15558938.026969273,0.0,5556118.962006746,0.0,3328149.5024031179,0.0,3939602.8472740689,0.0,7232669.663878242,0.0,3358643.5837273506,0.0 
 02/11  19:00:00,1247295.364097608,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.6833382443,0.0,1631089.6833382443,0.0,0.0,121624.67570529763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  20:00:00,1247310.5600245023,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631108.677887195,0.0,1631108.677887195,0.0,0.0,121624.67570529765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121624.67570529765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,1247263.2457298835,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.5361387865,0.0,1631049.5361387865,0.0,0.0,156374.58304966833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,1247278.088712557,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.0895158153,0.0,1631068.0895158153,0.0,0.0,86874.76836092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86874.76836092687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,1247269.229451493,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631057.0156491718,0.0,1631057.0156491718,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,1247250.2713644028,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631033.3184890212,0.0,1631033.3184890212,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,1247231.5765881218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631009.95046115,0.0,1631009.95046115,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,1247294.6215190243,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.755132591,0.0,1631088.755132591,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121637.58430216498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,1247227.7015221606,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631005.106720416,0.0,1631005.106720416,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,1247289.6647168636,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631082.5592472102,0.0,1631082.5592472102,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,1247271.584692124,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631059.9596442155,0.0,1631059.9596442155,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,1247253.1811271348,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631036.9556235665,0.0,1631036.9556235665,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104260.78654471282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,1247272.5781906387,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631061.2014938445,0.0,1631061.2014938445,0.0,0.0,104260.78654471282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,1247327.7439681548,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631130.1574100399,0.0,1631130.1574100399,0.0,0.0,156391.17981706924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104260.78654471283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,1247284.9144616074,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631076.621540572,0.0,1631076.621540572,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,1247294.7234721,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.8825715222,0.0,1631088.8825715222,0.0,0.0,69507.19102980854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,1247276.7444596294,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.4092314726,0.0,1631066.4092314726,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,1247258.4206777027,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.504937763,0.0,1631043.504937763,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,1247264.81143971,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.4932390114,0.0,1631051.4932390114,0.0,0.0,121637.58430216499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,1247252.9594782815,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.678567746,0.0,1631036.678567746,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69507.19102980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,1247242.5549723218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.6731815565,0.0,1631023.6731815565,0.0,0.0,86888.7296578156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,1247239.8667719837,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.31299476,0.0,1631020.31299476,0.0,0.0,86888.7296578156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86888.72965781558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
