Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/13  04:00:00,1247237.1868170459,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.9631145185,0.0,1631016.9631145185,0.0,0.0,86888.7296578156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,1247234.5197915743,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.6293958042,0.0,1631013.6293958042,0.0,0.0,86888.72965781558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,139021.9674525049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,1247281.0947314737,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70890709.68207076,69259637.83510246,1631071.8469683128,61117773.21075178,0.0,121644.22152094182,55407710.26808196,0.0,12208268.199087307,0.0,14834202.595527146,0.0,10314184.74028021,0.0,15867083.242484149,0.0,10040218.02302312,0.0 
 02/13  08:00:00,1247367.5979555115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,67467747.62641788,65836567.65246693,1631179.9739509463,37836311.90981732,0.0,330177.1726996992,52669254.121973548,0.0,12967462.200405147,0.0,14204190.651633747,0.0,9298654.217463799,0.0,14876000.565311455,0.0,9179193.01947908,0.0 
 02/13  09:00:00,1247451.9538924613,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37877888.13871744,36246602.7218419,1631285.4168755438,14324060.849572087,165112.99855854957,608221.1076047089,28997282.17747352,0.0,6895531.9975499189,0.0,8765986.53343432,0.0,5855180.479122171,0.0,9452568.970656438,0.0,5884260.729030861,0.0 
 02/13  10:00:00,1247397.9964776026,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29074185.948840716,27442967.97745665,1631217.9713840688,8385204.582258912,1282177.670259785,660354.3453993984,21954374.381965326,0.0,5366592.585600995,0.0,7067708.845616101,0.0,4794363.345402401,0.0,7755482.730664864,0.0,4826473.4070011279,0.0 
 02/13  11:00:00,1247527.8745742799,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23162247.22614835,21530866.910217469,1631380.3159308776,4830856.346885725,2111613.1988309437,677732.0913309616,17224693.528173977,0.0,4436381.170972993,0.0,5810021.263195314,0.0,4093860.775009135,0.0,6622231.837619605,0.0,4118445.0136971527,0.0 
 02/13  12:00:00,1247545.4491301468,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19761220.987164543,18129818.703454798,1631402.2837097452,2618936.513669762,2707958.6049867325,816754.0587834665,14503854.962763839,0.0,3890516.3870845718,0.0,5071502.742045534,0.0,3728799.7203203218,0.0,5962462.422093793,0.0,3706820.2235398448,0.0 
 02/13  13:00:00,2495231.5339143157,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,24354648.94129443,21163668.582636067,3190980.358658363,4033876.4221802249,1942434.945726143,990531.5180990974,16930934.866108858,0.0,4703363.222362655,0.0,5578655.905802977,0.0,4035506.639019341,0.0,6471765.205889377,0.0,3997890.425354692,0.0 
 02/13  14:00:00,1247483.6278438944,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16259068.760575962,14627743.752010808,1631325.0085651554,865505.4071767252,4004787.9062531187,938398.2803044084,11702195.001608644,0.0,3300330.079006624,0.0,4378944.204263897,0.0,3341215.6779360736,0.0,5301983.703453673,0.0,3235967.869268709,0.0 
 02/13  15:00:00,1247418.9211380163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12957960.159985627,11326716.0332713,1631244.1267143277,249727.6223847246,5685485.17704857,590843.3616731459,9061372.826617038,0.0,2911544.5071747,0.0,3301264.255446881,0.0,3148141.214421578,0.0,4985954.969004509,0.0,2570714.4128896549,0.0 
 02/13  16:00:00,1247470.2371811884,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9105756.471353194,7474448.200799482,1631308.2705537119,45710.72703266818,8400285.484989388,573465.6157415828,5979558.560639585,0.0,2540444.4892197579,0.0,2176740.902876445,0.0,2955952.345007197,0.0,4682615.620416915,0.0,1480051.7354396526,0.0 
 02/13  17:00:00,2495082.4312083299,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11650768.005596519,8459974.02179158,3190793.98380494,15836.463039637965,7848487.851553856,764620.820988777,6767979.2174332649,0.0,2325506.074832298,0.0,3271257.530527888,0.0,2971023.0186831636,0.0,4622175.975028583,0.0,1434263.1506816208,0.0 
 02/13  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34565439.57873499,0.0,0.0,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,25387865.185038158,25315865.185038158,72000.0,6229399.395133293,1210383.7379777774,451821.394220641,20252692.148030525,0.0,5574816.3139347429,0.0,6675414.248607656,0.0,4678452.613496078,0.0,7423028.73997143,0.0,3757226.7643407627,0.0 
 02/13  19:00:00,1247436.448835507,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37110766.260024998,35479500.22410366,1631266.0359213346,11694408.595248206,10768.26879030723,364932.6645628254,28383600.179282935,0.0,7414256.296173925,0.0,8640166.770297084,0.0,5763493.684449751,0.0,9187095.151277045,0.0,5234834.8094051959,0.0 
 02/13  20:00:00,1247357.9802373362,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41765605.414356488,40134437.46232562,1631167.9520308658,13827358.599459678,0.0,260666.18897344668,32107549.969860495,0.0,8272738.3125823209,0.0,9567935.371807492,0.0,6276368.715322829,0.0,10006064.220566752,0.0,5840689.881901203,0.0 
 02/13  21:00:00,1247372.0478476892,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43935582.5726479,42304397.03643705,1631185.5362108458,15432453.25512636,0.0,295421.68083657298,33843517.629149649,0.0,8686784.208862432,0.0,10006183.439590535,0.0,6516495.228235031,0.0,10388569.84873378,0.0,6101731.436047669,0.0 
 02/13  22:00:00,1247329.048114578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44205255.79610751,42574124.0085453,1631131.787562202,15930546.183644213,0.0,139021.9674525049,34059299.20683624,0.0,8728403.289259529,0.0,10082069.863413025,0.0,6543820.301676791,0.0,10422123.492206378,0.0,6139128.792600466,0.0 
 02/13  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86888.7296578156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,1247232.116547132,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.6253971325,0.0,1631010.6253971325,0.0,0.0,86888.72965781558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  01:00:00,1247229.4603618726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.3052284267,0.0,1631007.3052284267,0.0,0.0,86888.98956862759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86888.98956862762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  03:00:00,1247226.7986323937,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.9781295779,0.0,1631003.9781295779,0.0,0.0,86888.98956862762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  04:00:00,1247308.1142923709,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.6207799183,0.0,1631105.6207799183,0.0,0.0,86888.98956862759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86888.98956862762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  06:00:00,1247256.2426991882,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.7825161699,0.0,1631040.7825161699,0.0,0.0,139022.38330980415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  07:00:00,1247275.0432981977,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60099914.39741205,58468850.1145921,1631064.282819947,52702686.401042889,0.0,121644.58539607865,46775080.09167368,0.0,9194294.429678623,0.0,13685484.460028518,0.0,9265376.233057762,0.0,13779479.961625085,0.0,8706691.53960329,0.0 
 02/14  08:00:00,1247406.8879253909,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,67445984.24572943,65814755.16024608,1631229.0854833555,32978596.21925714,0.0,330178.1603607848,52651804.128196869,0.0,12510888.6090628,0.0,14750662.31882695,0.0,9308026.68422343,0.0,14823569.673366338,0.0,9114903.375036946,0.0 
 02/14  09:00:00,1247400.4988778255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40386543.286197338,38755322.186872217,1631221.099325119,12980319.482704336,1010995.8682843989,608222.9269803931,31004257.749497776,0.0,6862905.351094684,0.0,9777902.198696595,0.0,6293786.295040535,0.0,9831455.934282009,0.0,6094454.502704002,0.0 
 02/14  10:00:00,1247526.1884320998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32297775.374584363,30666397.1662913,1631378.208293061,7923976.685498658,2180151.506128143,660356.3207215696,24533117.73303304,0.0,5622280.107256291,0.0,8057036.544130025,0.0,5264361.255343144,0.0,8306414.102380937,0.0,5139272.256242681,0.0 
 02/14  11:00:00,1247488.9135997545,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27543896.941267305,25912565.32563243,1631331.615634874,5104060.74525353,2754317.964183298,677734.1186352953,20730052.26050594,0.0,4928479.516066667,0.0,6988316.824749922,0.0,4694221.641972265,0.0,7402245.826087809,0.0,4573034.9839494819,0.0 
 02/14  12:00:00,1247517.959016582,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24356510.77202318,22725142.850304739,1631367.9217184426,3220645.638408982,3125761.896216843,816756.5019450992,18180114.28024379,0.0,4470607.797537679,0.0,6233997.598867616,0.0,4343460.540156951,0.0,6794686.094595164,0.0,4193608.781406495,0.0 
 02/14  13:00:00,2495223.6884720067,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,29441115.324947336,26250144.77290616,3190970.5520411685,5165798.7274516089,2247392.291189152,990534.4810823544,21000115.818324936,0.0,5347884.251568857,0.0,6875542.6522617009,0.0,4697918.79113913,0.0,7391315.890280627,0.0,4543700.765394755,0.0 
 02/14  14:00:00,1247470.8247724893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22472760.51807841,20841451.513049477,1631309.00502893,2075422.5168983963,3490952.822948328,938401.087341178,16673161.210439586,0.0,4106395.47786533,0.0,5987224.936145926,0.0,4106008.3362020587,0.0,6396034.755872199,0.0,3933744.2366743499,0.0 
 02/14  15:00:00,1247365.5540774398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22953743.83305653,21322566.413904799,1631177.4191517325,1805908.2254529845,3599276.858973145,590845.1290666678,17058053.13112384,0.0,4221416.280527912,0.0,6120321.197812302,0.0,4161770.82055958,0.0,6476034.655110052,0.0,3934756.709434134,0.0 
 02/14  16:00:00,1247415.5088065216,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23044381.31291247,21413141.45153175,1631239.8613807245,1478751.625436895,3733705.7037067918,573467.331152942,17130513.1612254,0.0,4243692.115988645,0.0,6106495.059621939,0.0,4233946.088848464,0.0,6591151.378535172,0.0,3811475.050551333,0.0 
 02/14  17:00:00,1247589.5388913628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24133514.056886253,22502056.66201853,1631457.3948677206,2086997.6961490238,3873733.2527332624,764623.1082039228,18001645.329614827,0.0,4221696.038254885,0.0,6536658.215531804,0.0,4368475.23598544,0.0,6787335.6920812469,0.0,3943726.680081579,0.0 
 02/14  18:00:00,1247438.617600882,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34565439.57873499,0.0,0.0,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,40069116.91799779,38437848.17117107,1631268.7468267214,11147439.21742603,815892.762361807,451822.7457568635,30750278.536936858,0.0,7463436.867796388,0.0,9580174.644643654,0.0,6098240.516775761,0.0,9629706.846353949,0.0,5834966.193687037,0.0 
 02/14  19:00:00,1247349.7796552124,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48124605.44280546,46493447.74130815,1631157.7014973073,16117085.399150836,0.0,364933.7561882358,37194758.19304653,0.0,9002144.461639552,0.0,11148102.825977762,0.0,7003737.204324687,0.0,11085654.271955174,0.0,6811365.96146903,0.0 
 02/14  20:00:00,1247315.920340881,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50943420.72550534,49312305.34734954,1631115.3781557973,17734980.728738756,0.0,260666.96870588274,39449844.27787964,0.0,9550279.840446378,0.0,11708767.992016495,0.0,7323645.36633272,0.0,11579616.893474604,0.0,7143780.717928993,0.0 
 02/14  21:00:00,1247289.3328776418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53428731.02764346,51797648.88318741,1631082.1444560374,19477320.733399538,0.0,295422.5645333339,41438119.10654994,0.0,10033597.44648666,0.0,12197226.870563025,0.0,7602671.47035489,0.0,12029402.523315475,0.0,7431467.328149736,0.0 
 02/14  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52774903.32497826,52702903.32497826,72000.0,20197407.321297,0.0,139022.38330980415,42162322.659982617,0.0,10210817.588487452,0.0,12380813.972820346,0.0,7702995.383999687,0.0,12185328.210656833,0.0,7538614.036338131,0.0 
 02/14  23:00:00,1247332.23382745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631135.7696278906,0.0,1631135.7696278906,0.0,0.0,86888.98956862762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,1247303.033976432,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.2705052384,0.0,1631099.2705052384,0.0,0.0,86888.9895686276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,1247300.4454127588,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.034861915,0.0,1631096.034861915,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,1247297.8562581305,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.7984799112,0.0,1631092.7984799112,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,1247304.0613042196,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17569081.898721536,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,368195.0278269945,0.000014538461538461542,1723778.1124624524,92677.55782179455,1631100.5546406578,341925.2060859381,0.0,86884.7684427266,74142.04625743565,0.0,0.0,0.0,0.0,0.0,322815.1448609625,0.0,0.0,0.0,119521.92922346884,0.0 
 02/15  06:00:00,1247335.2377159892,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,21308354.330144727,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3117457.8069301855,0.000014538461538461542,2490661.1734491635,859521.6490316971,1631139.5244174663,3543381.153932861,0.0,139015.62950836257,687617.3192253579,0.0,0.0,0.0,1049190.0345127693,0.0,1415841.0025554165,0.0,0.0,0.0,1340044.089087362,0.0 
 02/15  07:00:00,1247268.8837098142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83979337.63195843,82348281.04847817,1631056.5834802567,72303868.85968113,0.0,121638.67581981725,65878624.838782537,0.0,12776965.75053498,0.0,19024516.29976941,0.0,11709653.16491229,0.0,18505147.93737016,0.0,11718588.218515447,0.0 
 02/15  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,88410041.80078116,88338041.80078116,72000.0,41904695.83547426,0.0,330162.12008236107,70670433.44062494,0.0,16798680.527643634,0.0,19509264.317645488,0.0,10234882.763761279,0.0,19630333.02367259,0.0,12353519.340221895,0.0 
 02/15  09:00:00,1247519.2110700005,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54174901.85388805,52543532.36713247,1631369.4867555816,14583696.094922582,271868.70168353346,608193.379099086,42034825.89370598,0.0,10420118.627303403,0.0,11301856.374024919,0.0,5588764.983577689,0.0,13799505.581412776,0.0,8780826.859707524,0.0 
 02/15  10:00:00,2495067.0049857555,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41639888.327640209,38449113.626248378,3190774.7013918396,7272428.094217798,2544058.081804311,660324.2401647221,30759290.900998705,0.0,8516198.232508153,0.0,6497016.157520751,0.0,4534743.3883856399,0.0,11690075.566563437,0.0,7377504.088340925,0.0 
 02/15  11:00:00,1247554.3921135117,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32688335.775925548,31056922.313698267,1631413.4622272833,6506243.64691006,6116891.177192029,677701.1938532677,24845537.850958609,0.0,7304868.663743779,0.0,3211957.5381205359,0.0,5243227.937080231,0.0,10463400.945379613,0.0,6478329.29895467,0.0 
 02/15  12:00:00,1247569.498303198,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28196220.105295518,26564787.76068867,1631432.3446068483,5743114.5871591609,8132998.853877429,816716.8233616299,21251830.208550935,0.0,6524964.8699664869,0.0,1586506.7481779257,0.0,5329555.752488983,0.0,9757089.604647154,0.0,5909959.765590549,0.0 
 02/15  13:00:00,1247638.3016865345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,29360495.459742797,27728977.11253526,1631518.347207536,6837924.560265829,7280477.43854464,990486.3602470832,22183181.69002821,0.0,6940161.909908241,0.0,1527464.298775211,0.0,5496557.926582164,0.0,10037072.746234274,0.0,6038171.3408484109,0.0 
 02/15  14:00:00,2495008.1800927075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501263.81596354,0.0,4669.800108542654,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25147341.3818304,21956640.210162566,3190701.1716678349,4051633.1350070477,8701538.100909694,938355.4991814473,17565312.168130056,39474.58514156642,5394599.877576527,0.0,1527464.298775213,39474.58514156642,4651842.183496777,0.0,8750121.125782526,0.0,5097531.214819248,0.0 
 02/15  15:00:00,1247467.8993463845,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20227010.56396704,18595705.2156515,1631305.3483155408,2350780.2170936877,9522726.794745902,590816.425410541,14876564.172521204,0.0,5176081.858448562,0.0,1527464.298775213,0.0,4460378.874953057,0.0,8392785.667551488,0.0,3176100.0051130757,0.0 
 02/15  16:00:00,1247449.7388314265,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18191614.45619404,16560331.808092365,1631282.6481016775,1948003.1849389554,10609434.060445199,573439.4717219955,13248265.446473893,0.0,4960497.556973071,0.0,1716057.6129440699,0.0,4397657.530636336,0.0,8079007.219916351,0.0,1951292.0583242905,0.0 
 02/15  17:00:00,1247565.3138482406,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22180252.377063287,20548825.262926096,1631427.1141371919,2068484.2601191237,8371591.549508149,764585.9622959942,16439060.210340877,0.0,4979248.604743841,0.0,4302080.870327658,0.0,4655080.402486248,0.0,8231802.525685144,0.0,2127094.339418211,0.0 
 02/15  18:00:00,1247462.7602912368,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34565439.57873499,0.0,0.0,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,43550759.96005495,41919461.03543671,1631298.92461824,9818931.793351192,699525.4265140845,451800.7959021783,33535568.82834937,0.0,8749983.674872281,0.0,8515298.586195276,0.0,6725255.234477252,0.0,11587746.583305709,0.0,5813531.281818902,0.0 
 02/15  19:00:00,1247405.3652139055,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53655189.219028998,52023962.036898959,1631227.1821300395,16419459.24831431,0.0,364916.02745945166,41619169.629519168,0.0,10472508.602352296,0.0,10451163.977862902,0.0,7795742.806684978,0.0,13289375.179814078,0.0,7466625.595125077,0.0 
 02/15  20:00:00,1247338.2813320156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57442166.331937957,55811023.003072489,1631143.3288654609,18695169.345541967,0.0,260654.30532817986,44648818.40245799,0.0,11093082.105196964,0.0,11312588.62924452,0.0,8215338.884140093,0.0,13901180.160656669,0.0,7982875.155539911,0.0 
 02/15  21:00:00,1247319.8430139467,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61317633.11275894,59686512.831354659,1631120.2814042855,20847805.63548452,0.0,295408.2127052705,47749210.26508372,0.0,11819706.939476604,0.0,12168072.275361458,0.0,8654823.310287377,0.0,14551493.604625298,0.0,8411360.667652827,0.0 
 02/15  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61910308.69756548,61838308.69756548,72000.0,21935455.71343856,0.0,139015.62950836257,49470646.9580524,0.0,12206164.788197805,0.0,12698666.758953367,0.0,8901628.048158095,0.0,14883618.85665712,0.0,8636815.038406229,0.0 
 02/15  23:00:00,1247301.3081316744,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.11324014,0.0,1631097.11324014,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,1247289.0488475636,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.7894251622,0.0,1631081.7894251622,0.0,0.0,86884.7684427266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86876.06753015907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,1247286.3896651448,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.4655100778,0.0,1631078.4655100778,0.0,0.0,86876.06753015907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,1247283.734104128,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.1461216605,0.0,1631075.1461216605,0.0,0.0,86876.06753015907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19929025.816778367,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,2728138.945883827,0.000014538461538461542,946516.2281353606,874516.2281353606,72000.0,3153339.4104115737,0.0,86876.06753015907,699612.9825082886,0.0,0.0,0.0,0.0,0.0,1438629.7548464826,0.0,1199390.246203987,0.0,789731.9273416575,0.0 
 02/16  05:00:00,1247292.8794536126,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20175277.20246357,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,2974390.3315690329,0.000014538461538461542,3510598.969791567,1879512.3921995089,1631086.577592058,4260810.577769045,0.0,86876.06753015908,1503609.9137596072,0.0,0.0,0.0,0.0,0.0,1302563.0926310893,0.0,1928468.2498102906,0.0,1246968.9028872662,0.0 
 02/16  06:00:00,1247332.1229725448,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,22587757.4593537,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4396860.936139163,0.000014538461538461542,5465368.057125667,3834232.4260637846,1631135.6310618828,7143580.221822947,0.0,139001.70804825446,3067385.940851028,0.0,0.0,0.0,1021824.8629192875,0.0,2070074.59890826,0.0,2626071.688998546,0.0,1746275.7261641003,0.0 
 02/16  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,86095634.78126271,86023634.78126271,72000.0,75248067.1311244,0.0,121626.49454222272,68818907.82501017,0.0,14098778.07256747,0.0,18456746.688920928,0.0,12412685.754818373,0.0,19577322.93249973,0.0,12129620.908523139,0.0 
 02/16  08:00:00,1247376.0733202499,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,95371478.18834023,93740287.62038397,1631190.5679562689,45669117.35968334,0.0,330129.05661460445,74992230.09630718,0.0,17833194.918336005,0.0,19359789.220932224,0.0,12128815.322691648,0.0,20866298.722364684,0.0,12660378.444303245,0.0 
 02/16  09:00:00,1247503.8852959532,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,59485931.90916758,57854581.579266827,1631350.3299007628,19315452.73611865,18149.37715170645,608132.4727111134,46283665.26341346,0.0,10971096.441232678,0.0,12062335.36587333,0.0,7561417.297247954,0.0,14644827.77739708,0.0,8900234.913982593,0.0 
 02/16  10:00:00,1247540.5124961094,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42718205.5855587,41086809.47252466,1631396.113034042,9507009.444651699,1795121.650334505,660258.1132292089,32869447.578019728,0.0,8857272.49985485,0.0,6661788.019766243,0.0,5377764.020361441,0.0,12381316.544388418,0.0,7447553.025968766,0.0 
 02/16  11:00:00,2495070.843067937,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35977074.552189838,32786295.05328611,3190779.4989037245,8033964.0609108009,5675437.174338176,677633.3267352408,26229036.04262889,0.0,7634398.324404186,0.0,3022542.0075565527,0.0,5719251.013830742,0.0,11142345.933530679,0.0,6566745.295626768,0.0 
 02/16  12:00:00,1247598.9930078914,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29384242.385880744,27752773.173591127,1631469.2122896154,7170997.943428376,7580694.358013973,816635.034783495,22202218.538872906,0.0,6626461.843407962,0.0,1527464.2987752124,0.0,5687451.2561558629,0.0,10292770.179204483,0.0,5924317.493649609,0.0 
 02/16  13:00:00,1247630.827369531,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,30686172.7425125,29054663.738024314,1631509.0044881888,8243661.488330534,6698989.003171211,990387.169843813,23243730.990419456,0.0,7047883.175839309,0.0,1527464.2987752094,0.0,5855679.434513676,0.0,10592187.709462876,0.0,6076762.904148478,0.0 
 02/16  14:00:00,1247536.0738477659,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501083.49110491,0.0,4489.475249917643,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24933153.116482967,23301762.551654295,1631390.5648286693,5248018.233140858,8241271.6936645139,938261.5293257178,18641410.04132344,37560.05818198171,5558464.923630145,0.0,1527464.298775216,37560.05818198171,4998800.391451178,0.0,9268106.51391755,0.0,5144820.445869441,0.0 
 02/16  15:00:00,2495019.5967734439,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22478686.942035997,19287971.49978746,3190715.442248537,3326901.5547358246,8998337.674347999,590757.2592050817,15430377.19982997,0.0,5157731.119159586,0.0,1527464.2987752143,0.0,4710250.358819478,0.0,8748240.126706277,0.0,3142937.8286896378,0.0 
 02/16  16:00:00,1247518.1034099635,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18268697.482910545,16637329.380703792,1631368.1022067522,2850434.6018340957,10193358.42504634,573382.0456990496,13309863.504563036,0.0,4844607.918625606,0.0,1574889.4892026084,0.0,4581912.438155782,0.0,8340157.50899939,0.0,1824542.6818998752,0.0 
 02/16  17:00:00,1247587.073431158,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21158850.41733796,19527396.104237148,1631454.3131008188,2814213.1815889726,8575444.48834493,764509.3942653998,15621916.883389719,0.0,4800444.795065211,0.0,3730310.127334106,0.0,4766970.483273633,0.0,8384946.4078688849,0.0,1795491.6021681154,0.0 
 02/16  18:00:00,1247444.4949272343,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34565439.57873499,0.0,0.0,9900096.523200002,6909000.0,9900096.523200002,7856246.532320446,0.000014538461538461542,42433003.555427808,40801727.46208225,1631276.0933455534,10104790.283216153,542293.8324040575,451755.55115682716,32641381.969665808,0.0,8515729.31620405,0.0,7937794.620460255,0.0,6803329.381088043,0.0,11695482.928816725,0.0,5545292.255416725,0.0 
 02/16  19:00:00,1247392.6314533696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53037759.36468768,51406548.09945692,1631211.2652307603,16800057.77051241,0.0,364879.48362666807,41125238.479565549,0.0,10424635.30388603,0.0,9942428.405737855,0.0,7896957.8310295329,0.0,13424996.889855706,0.0,7292466.581376343,0.0 
 02/16  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55273574.30678342,55201574.30678342,72000.0,18780431.509041978,0.0,260628.20259047714,44161259.44542674,0.0,11124414.67608734,0.0,10788255.741518762,0.0,8286702.030047026,0.0,14009478.464712447,0.0,7808655.0653811939,0.0 
 02/16  21:00:00,1247381.0182277065,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61205301.33583656,59574104.58686301,1631196.7489735506,20989300.955302515,0.0,295378.6296025408,47659283.66949041,0.0,11934416.880217672,0.0,11760154.88424674,0.0,8782598.257637352,0.0,14744449.231399516,0.0,8293910.948309173,0.0 
 02/16  22:00:00,1247273.7201266862,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62417570.38684615,60786507.757959287,1631062.6288868755,21834936.547620518,0.0,139001.70804825446,48629206.206367429,0.0,12112608.298578456,0.0,12113225.734023529,0.0,8921296.835220155,0.0,14919521.013613882,0.0,8418800.857251022,0.0 
 02/16  23:00:00,1247277.681740402,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.5808102543,0.0,1631067.5808102543,0.0,0.0,86876.06753015908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86876.06753015907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,1247274.9780388773,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.2012473413,0.0,1631064.2012473413,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,1247272.2814191969,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.830536566,0.0,1631060.830536566,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,1247269.5672918645,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.4379416402,0.0,1631057.4379416402,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,1247266.9884373015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17949705.219483414,0.0,2799.0527782950177,990009.6523200001,8290800.0,7920077.218560001,746019.2958105785,0.000014538461538461542,1715122.5668333609,84068.35239888627,1631054.2144344745,704711.5879232258,0.0,86862.88940761781,67254.68191910902,26315.31937954887,0.0,0.0,0.0,0.0,813273.977729687,26315.31937954887,0.0,0.0,0.0,0.0 
 02/17  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21055488.681804394,0.0,1305.3725468587325,1980019.3046400003,8290800.0,7920077.218560001,2863286.7860429936,0.000014538461538461542,1111250.2726159204,1039250.2726159203,72000.0,3340185.2814301119,0.0,138980.62305218852,831400.2180927363,12397.739282503417,0.0,0.0,0.0,0.0,1181338.3277720544,0.0,1736904.404232674,0.0,776444.2721310044,12397.739282503417 
 02/17  07:00:00,1247313.1024131913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,82364182.91919393,80733071.06338105,1631111.8558128814,71062915.79776362,0.0,121608.04517066495,64586456.850704837,0.0,12870249.396395209,0.0,16680728.720460844,0.0,12103358.026750524,0.0,19232214.40392842,0.0,11556152.835489182,0.0 
 02/17  08:00:00,1247401.9049341484,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,88490011.09660496,86858788.23974271,1631222.8568622426,44311638.370920728,0.0,330078.9797489477,69487030.59179417,0.0,16131476.047944788,0.0,17701558.813711138,0.0,11968419.51905448,0.0,19782886.5381031,0.0,11758936.20530018,0.0 
 02/17  09:00:00,1247497.4677979479,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56410043.8026071,54778701.49442695,1631342.3081801495,20413589.239629479,69294.84759918669,608040.2258533246,43822961.19554156,0.0,9661066.915838901,0.0,11828965.36601007,0.0,8228148.14848632,0.0,13780748.55018053,0.0,8180278.747345327,0.0 
 02/17  10:00:00,1247525.7204161813,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45170118.82578218,43538741.202497947,1631377.6232842403,14293466.855619867,961889.6471814932,660157.9594978953,34830992.96199836,0.0,7633686.54902087,0.0,9710596.41359591,0.0,6954990.975122165,0.0,11550903.278785088,0.0,6837062.2777941669,0.0 
 02/17  11:00:00,1247518.0764077169,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34331196.34230888,32699828.273854294,1631368.0684545832,9128230.160531016,1801353.767288684,677530.5373794191,26159862.619083436,0.0,6013601.575040206,0.0,7074647.633151587,0.0,5681756.852729262,0.0,9602792.009322996,0.0,5643311.081159353,0.0 
 02/17  12:00:00,2495128.816875318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27894799.285713607,24703947.32092282,3190851.9647907896,6096690.093910781,2688454.066514318,816511.1604316074,19763157.85673826,0.0,4659973.224517537,0.0,5198428.68936496,0.0,4886969.062892984,0.0,8133737.932935597,0.0,4740295.47934733,0.0 
 02/17  13:00:00,1247622.267721559,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,26356670.16776815,24725171.86263733,1631498.3051308187,6886428.085680792,2217732.5321042027,990236.9392468431,19780137.49010987,0.0,5012155.416383829,0.0,4593165.611434297,0.0,4965096.315246368,0.0,8271235.102801861,0.0,4794731.576563812,0.0 
 02/17  14:00:00,1247521.3147384707,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20555022.067784024,18923649.951492646,1631372.1162913782,4282235.721741779,3619804.1431402747,938119.2056022724,15138919.961194115,0.0,3453941.2524582056,0.0,4422573.30800918,0.0,4187090.078981978,0.0,6944243.268315981,0.0,3987318.5857489707,0.0 
 02/17  15:00:00,1247454.7139125565,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17715836.66261498,16084547.795779646,1631288.8668353365,3283694.723440365,3897449.885215808,590667.6479718012,12867638.236623716,0.0,2932580.0529301085,0.0,4154153.513685665,0.0,3841890.866254368,0.0,6312751.102871691,0.0,3482509.2332021917,0.0 
 02/17  16:00:00,1247505.4225043753,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17918580.822417678,16287228.571042769,1631352.2513749069,3323620.2639523509,3581062.1362719738,573295.0700902776,13029782.856834215,0.0,2724156.827063474,0.0,4585654.800821982,0.0,3819616.342819765,0.0,6204546.202934027,0.0,3552055.215515298,0.0 
 02/17  17:00:00,2494948.2935770556,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20487546.062467074,17296919.74752637,3190626.314940702,3458306.7312358578,3566402.61382607,764393.426787037,13837535.798021097,0.0,2818073.228831436,0.0,4976764.739601922,0.0,3922884.9029532654,0.0,6306271.970308868,0.0,3669787.488645843,0.0 
 02/17  18:00:00,1247358.7026970366,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33183639.578734988,0.0,0.0,9900096.523200002,5527200.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33917029.47107547,32285860.615987079,1631168.8550883914,11832370.465066322,584731.6280223447,451687.0249196127,25828688.492789665,0.0,5985404.359904361,0.0,7784566.514923735,0.0,5551654.2884896299,0.0,9010411.67871482,0.0,5352898.183077208,0.0 
 02/17  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40170718.62065807,40098718.62065807,72000.0,16839277.34463931,0.0,364824.13551199479,32078974.896526454,0.0,7578695.660046047,0.0,9285643.261969895,0.0,6412642.87527322,0.0,10411699.113006693,0.0,6246540.5185504979,0.0 
 02/17  20:00:00,1247328.0385010353,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44238801.685052659,42607671.159483488,1631130.5255691696,18203859.793136337,0.0,260588.66822285343,34086136.92758679,0.0,8084728.091002793,0.0,9815019.536747715,0.0,6685802.94425569,0.0,10826218.349184856,0.0,6530614.538716029,0.0 
