Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/17  21:00:00,1247290.8547296297,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46152191.67586994,44521107.62913494,1631084.046735002,19483677.389556387,0.0,295333.8239859006,35616886.10330795,0.0,8516293.693151553,0.0,10210020.93894838,0.0,6879597.549080885,0.0,11135025.1536537,0.0,6732195.300793178,0.0 
 02/17  22:00:00,1247269.2464366249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45924287.790565978,44293230.75368579,1631057.0368801843,19639066.846320575,0.0,138980.62305218852,35434584.602948639,0.0,8515045.832339064,0.0,10198244.217861183,0.0,6834129.636931619,0.0,11049237.226585426,0.0,6694174.221551139,0.0 
 02/17  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,1247262.8259841426,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.0114665454,0.0,1631049.0114665454,0.0,0.0,86862.88940761781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,1247260.0900927569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.591667068,0.0,1631045.591667068,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86845.23797767906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,1247257.359671799,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631042.178705496,0.0,1631042.178705496,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  04:00:00,1247254.6221778389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631038.7569028387,0.0,1631038.7569028387,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  06:00:00,1247270.1596192099,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631058.1783368022,0.0,1631058.1783368022,0.0,0.0,138952.38076428648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  07:00:00,1247304.9735035524,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66742587.96976091,65111486.27489268,1631101.694868233,57837030.13830993,0.0,121583.33316875072,52089189.01991416,0.0,10189039.590858663,0.0,14478559.858720713,0.0,10075290.951420954,0.0,15345552.146880329,0.0,9856993.004353352,0.0 
 02/18  08:00:00,1247308.511448909,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70432150.60552669,68801044.4883105,1631106.1172161909,37461900.21037604,0.0,191059.52355089395,55040835.59064839,0.0,12935328.910077103,0.0,14982187.937108949,0.0,9764839.224666864,0.0,15551927.195935362,0.0,9662798.85517979,0.0 
 02/18  09:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,54233211.25475578,54161211.25475578,72000.0,26159971.54692548,0.0,260535.7139330372,43328969.00380462,0.0,10584146.90025189,0.0,11906243.109445248,0.0,7695689.57805014,0.0,12957064.245930452,0.0,8042071.702446952,0.0 
 02/18  10:00:00,1247426.1586483005,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,41960559.70928461,40329306.535853739,1631253.1734308808,16541080.670901493,0.0,364749.999506252,32263445.228682985,0.0,9190104.077107646,0.0,7290181.357185941,0.0,5386152.130745348,0.0,11305561.363875639,0.0,6947692.832088521,0.0 
 02/18  11:00:00,1247417.7355276328,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33698600.59753713,32067357.95280772,1631242.64472941,12615928.151537078,0.0,330011.90431518046,25653886.36224618,0.0,7709766.893015392,0.0,4950813.020731917,0.0,5179167.678495686,0.0,9769924.537464178,0.0,5900460.764859046,0.0 
 02/18  12:00:00,1247442.1382402883,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,28580639.916950317,26949366.769407665,1631273.1475426504,10842761.550036945,152158.6051587328,399488.0946973236,21559493.415526134,0.0,6629918.769900148,0.0,4066337.684496786,0.0,4932900.455409195,0.0,8632416.178384066,0.0,5154166.859656244,0.0 
 02/18  13:00:00,1247391.8893605425,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,29663043.48023651,28031833.14260422,1631210.337632291,12864379.00095233,362455.8529644864,347380.9519107163,22425466.514083379,0.0,7218379.155890729,0.0,3604954.304713699,0.0,5174589.635260106,0.0,8965156.584142177,0.0,5318633.366396857,0.0 
 02/18  14:00:00,1247400.627254891,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,31235651.1097942,29604429.850000789,1631221.2597934125,14011375.565738609,0.0,330011.90431518046,23683543.880000634,0.0,7157949.153815368,0.0,5130234.490141865,0.0,5149899.840078097,0.0,8895672.947136142,0.0,5206033.981149327,0.0 
 02/18  15:00:00,1247329.8356463616,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,29285265.13564132,27654132.36368303,1631132.7719582916,12867300.289352106,0.0,260535.7139330372,22123305.89094642,0.0,6979601.645003979,0.0,4901676.6932792509,0.0,5030298.347611718,0.0,8632692.722130947,0.0,4435283.015240774,0.0 
 02/18  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25286783.659239927,25214783.659239927,72000.0,10799479.291615893,0.0,225797.61874196557,20171826.92739194,0.0,6836590.960263166,0.0,4490109.976744395,0.0,4969493.71402172,0.0,8492367.677434899,0.0,3239511.131247922,0.0 
 02/18  17:00:00,1247364.7547543408,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,29679532.923023143,28048356.503006367,1631176.4200167778,12019827.255381152,0.0,243166.66633750144,22438685.202405096,0.0,6988512.435932214,0.0,6010933.197690298,0.0,5197826.677188466,0.0,8765998.844730933,0.0,3331660.5791832285,0.0 
 02/18  18:00:00,1247325.561123851,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,20313514.09857499,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,7856246.532320446,0.000014538461538461542,39408164.53177844,37777037.10287212,1631127.4289063256,17346876.772786589,0.0,121583.33316875072,30221629.6822977,0.0,8390612.714478322,0.0,8196128.4509220239,0.0,6076622.20404051,0.0,10127165.683205566,0.0,5287347.161971356,0.0 
 02/18  19:00:00,1247307.537176551,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631104.8993988028,0.0,1631104.8993988028,0.0,0.0,121583.33316875072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121583.33316875072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  21:00:00,1247281.5519109225,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.4184318027,0.0,1631072.4184318027,0.0,0.0,121583.3331687507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  22:00:00,1247248.7350791377,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631031.3981688019,0.0,1631031.3981688019,0.0,0.0,156321.4283598223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  24:00:00,1247234.986980603,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.2133710324,0.0,1631014.2133710324,0.0,0.0,86845.23797767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  01:00:00,1247300.1537400145,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631095.6702778883,0.0,1631095.6702778883,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,1247282.2570412409,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.2998280114,0.0,1631073.2998280114,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,1247263.9972109525,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.4754723365,0.0,1631050.4754723365,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,1247275.9638014469,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.4334272214,0.0,1631065.4334272214,0.0,0.0,121552.36585470516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,1247258.49769119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631043.6012027998,0.0,1631043.6012027998,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,1247239.8572813604,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631020.3011317056,0.0,1631020.3011317056,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,1247302.369551694,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.4399900423,0.0,1631098.4399900423,0.0,0.0,69458.49477411724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,1247308.7331019298,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.3942772207,0.0,1631106.3942772207,0.0,0.0,104187.74216117588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,1247235.5240384569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631014.884680638,0.0,1631014.884680638,0.0,0.0,104187.74216117586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,156281.61324176382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,1247281.122345874,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631071.8814856597,0.0,1631071.8814856597,0.0,0.0,104187.74216117588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,1247308.4774144809,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7181644.3689274699,0.0,2903.704069404239,990009.6523200001,0.0,5940057.91392,248673.09860352617,0.000014538461538461542,1693028.2026241325,61922.127950171554,1631106.074673961,211992.14869062819,0.0,69458.49477411724,49537.70236013725,24128.21300530058,0.0,0.0,0.0,0.0,298210.8009636626,24128.21300530058,0.0,0.0,0.0,0.0 
 02/19  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8170671.303118437,0.0,6867.484002857425,990009.6523200001,0.0,5940057.91392,1233736.2528610414,0.000014538461538461542,208560.4373246791,136560.43732467909,72000.0,1114204.8752011429,0.0,69458.49477411724,109248.34985974326,57064.14552487341,0.0,0.0,0.0,0.0,1054218.2648308953,32603.228110736192,0.0,0.0,288766.33788988998,24460.91741413722 
 02/19  18:00:00,1247310.5055997894,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15216044.484866048,0.0,3636.316528644603,990009.6523200001,5527200.0,5940057.91392,2755140.602082863,0.000014538461538461542,2078972.5297859878,447863.9199283954,1631108.6098575923,2787402.6239502124,0.0,69458.49477411724,358291.1359427164,30324.315879189802,0.0,0.0,0.0,0.0,1003132.728116252,16136.194835232258,984710.2688141582,0.0,1125588.741095174,14188.121043957544 
 02/19  19:00:00,1247280.3953305367,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19463543.771656503,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4242676.20540196,0.000014538461538461542,4216467.345623541,2585396.372889845,1631070.9727336956,5970571.180205734,0.0,69458.49477411724,2068317.0983118765,0.0,0.0,0.0,1156429.2431501102,0.0,1659391.1917367152,0.0,2206307.5003201274,0.0,1288865.368506902,0.0 
 02/19  20:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,4438051.505869569,4366051.505869569,72000.0,7700113.294461514,0.0,69458.49477411724,3492841.2046956557,0.0,0.0,0.0,2421115.554897216,0.0,1532503.9043452368,0.0,2257466.401165104,0.0,1768076.4499500776,0.0 
 02/19  21:00:00,1247304.306251108,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,6002587.831259292,4371486.97044082,1631100.8608184707,7671761.707449248,0.0,69458.49477411724,3497189.5763526565,0.0,0.0,0.0,1848810.0534836949,0.0,2062522.6741701945,0.0,2487023.682534145,0.0,1596086.7546958107,0.0 
 02/19  22:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,4452870.3218150469,4380870.3218150469,72000.0,7710560.899960515,0.0,121552.36585470518,3504696.2574520378,0.0,0.0,0.0,2463495.218133332,0.0,1517484.2807539167,0.0,2247267.392972255,0.0,1762770.4712545535,0.0 
 02/19  23:00:00,1247318.6624704225,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,6093490.261776193,4462371.456023371,1631118.8057528216,7771861.793559892,0.0,69458.49477411724,3569897.1648186969,0.0,0.0,0.0,1888727.8764471934,0.0,2059137.8960838477,0.0,2507535.712048363,0.0,1611749.2687704755,0.0 
 02/19  24:00:00,1247300.918426987,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,6334263.288731155,4703166.66261265,1631096.6261185047,7964918.202797542,0.0,69458.49477411724,3762533.3300901197,0.0,0.0,0.0,2597446.256367853,0.0,1548493.3963545557,0.0,2304933.310497931,0.0,1797981.4725317702,0.0 
 02/20  01:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,5096590.5751943639,5024590.5751943639,72000.0,8209746.652098542,0.0,69437.22994240298,4019672.4601554914,0.0,0.0,0.0,2042030.7307163035,0.0,2148360.4660771789,0.0,2633513.2178895885,0.0,1693021.6340036137,0.0 
 02/20  02:00:00,1247306.736714805,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,7176017.68625618,5544913.787415614,1631103.8988405662,8619805.604577169,0.0,69437.22994240298,4435931.0299324919,0.0,0.0,0.0,2875090.560994467,0.0,1659858.4075345977,0.0,2446389.1675639266,0.0,1940913.99950149,0.0 
 02/20  03:00:00,1247307.9484204625,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,7511105.901380045,5880000.487936087,1631105.4134439587,8890896.604878195,0.0,69437.22994240296,4704000.39034887,0.0,0.0,0.0,2265913.895041935,0.0,2296675.553136773,0.0,2818213.5692456348,0.0,1820450.9614556814,0.0 
 02/20  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,6550266.037168611,6478266.037168611,72000.0,9374738.88901068,0.0,69437.22994240298,5182612.829734888,0.0,0.0,0.0,3176750.5647538264,0.0,1773230.7622942259,0.0,2629588.083910946,0.0,2089364.524437916,0.0 
 02/20  05:00:00,1247309.2108492703,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,9280180.043878682,7649073.052428595,1631106.9914500884,10326727.560399224,0.0,69437.22994240298,6119258.441942876,0.0,0.0,0.0,2662202.010400507,0.0,2608535.180543727,0.0,3250527.905946796,0.0,2095246.933583051,0.0 
 02/20  06:00:00,1247330.6058280739,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,11791509.990817162,10160376.256149957,1631133.734667203,12339125.764059013,0.0,121515.15239920523,8128301.004919967,0.0,0.0,0.0,4250984.925707331,0.0,2242510.9302288328,0.0,3431618.4135083935,0.0,2689507.8411373978,0.0 
 02/20  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17810319.658873559,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,5353052.092619019,0.000014538461538461542,11766776.438055577,11694776.438055577,72000.0,14351773.750947375,0.0,69437.22994240296,9355821.150444463,0.0,1155466.4277535729,0.0,3579949.995236706,0.0,3087998.6593626874,0.0,4206703.140752566,0.0,2678755.019958023,0.0 
 02/20  08:00:00,1247305.8443201876,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,12352295.382629306,0.0,2308.342616943788,990009.6523200001,0.0,5940057.91392,5419919.473757822,0.000014538461538461542,10959852.277976416,9328749.494608,1631102.7833684164,12478848.393999903,0.0,69437.22994240296,7462999.5956864,21633.88548926383,1229925.639348478,0.0,4137606.700012952,0.0,1220210.9927978854,21633.88548926383,3486196.2887492657,0.0,2808979.44853565,0.0 
 02/20  09:00:00,1247307.1237245652,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9420223.512380463,0.0,0.0,990009.6523200001,0.0,5940057.91392,2490155.9461259248,0.000014538461538461542,5609187.692969973,3978083.3103763677,1631104.3825936064,5526747.401566649,0.0,69437.22994240296,3182466.648301094,0.0,0.0,0.0,413033.91191789208,0.0,0.0,0.0,3161255.9400927966,0.0,2098332.7424163429,0.0 
 02/20  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9148809.361856403,0.0,0.0,990009.6523200001,0.0,5940057.91392,2218741.7956018645,0.000014538461538461542,2340248.55521679,2268248.55521679,72000.0,3951530.0757381746,0.0,69437.22994240298,1814598.844173432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2220060.559091181,0.0,1813280.0806841073,0.0 
 02/20  11:00:00,1247308.3796690086,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9165646.12925126,0.0,0.0,990009.6523200001,0.0,5940057.91392,2235578.5629967229,0.000014538461538461542,2788190.55474534,1157084.6022509053,1631105.952494434,3038445.127134854,0.0,69437.22994240296,925667.6818007245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1971154.4455551287,0.0,1190091.7992423275,0.0 
 02/20  12:00:00,1247291.2431598802,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9148809.361856403,0.0,0.0,990009.6523200001,0.0,5940057.91392,2218741.7956018645,0.000014538461538461542,2374862.9162490318,743778.3839854105,1631084.5322636215,2612312.3296514775,0.0,104155.84491360447,595022.7071883285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1521040.8661411163,0.0,1292723.6366490818,0.0 
 02/20  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9165646.12925126,0.0,0.0,990009.6523200001,0.0,5940057.91392,2235578.5629967229,0.000014538461538461542,955256.3294356947,883256.3294356947,72000.0,2675957.080223594,0.0,104155.84491360447,706605.0635485557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1809622.9099753116,0.0,1132560.7165699697,0.0 
 02/20  14:00:00,1247316.8523068906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8894657.39600715,0.0,1728.659992544592,990009.6523200001,0.0,5940057.91392,1962861.1697600694,0.000014538461538461542,2192365.124894631,561248.5818033803,1631116.5430912509,2243363.323155214,0.0,156233.76737040669,448998.86544270426,14024.780559474635,0.0,0.0,0.0,0.0,0.0,0.0,1148407.0276593925,0.0,1263453.0075433865,14024.780559474635 
 02/20  15:00:00,1247303.3276076327,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10041884.07123091,0.0,5882.096867308586,990009.6523200001,0.0,5940057.91392,3105934.408109065,0.000014538461538461542,2838733.7669566038,1207634.1294193143,1631099.6375372897,3660057.5898647934,0.0,104155.84491360447,966107.3035354515,47737.052005305275,0.0,0.0,0.0,0.0,912819.8469697746,47737.052005305275,2035312.1251756154,0.0,1123909.739499133,0.0 
 02/20  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10274138.234619543,0.0,6299.929047273749,990009.6523200001,0.0,5940057.91392,3337770.739317732,0.000014538461538461542,1059282.3957899302,987282.3957899303,72000.0,3802046.6620293438,0.0,69437.22994240296,789825.9166319443,51935.311522736185,0.0,0.0,0.0,0.0,1140855.3087576773,51935.311522736185,1692939.9754222593,0.0,1293801.3717697424,0.0 
 02/20  17:00:00,1247299.9796826607,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10796781.981488372,0.0,0.0,990009.6523200001,0.0,5940057.91392,3866714.415233833,0.000014538461538461542,4311799.028223001,2680703.5755126865,1631095.4527103157,5620700.182984338,0.0,69437.22994240296,2144562.860410149,0.0,0.0,0.0,818061.3107868324,0.0,1177324.927609215,0.0,2588964.52076553,0.0,1426926.5164824108,0.0 
 02/20  18:00:00,1247299.635762517,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17064973.07895544,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,4607705.512700904,0.000014538461538461542,4965973.2588552809,3334878.236037004,1631095.0228182763,6950298.749985773,0.0,69437.22994240296,2667902.5888296037,0.0,0.0,0.0,1841816.0970980926,0.0,1442940.690244751,0.0,2145097.537282367,0.0,1845753.7769053155,0.0 
 02/20  19:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,4577162.089689388,4505162.089689388,72000.0,7413303.538841334,0.0,69437.22994240296,3604129.671751511,0.0,0.0,0.0,1600656.5326800629,0.0,1437835.4517969713,0.0,3021093.0560082125,0.0,1793125.1211938903,0.0 
 02/20  20:00:00,1247311.3266309875,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19955861.770520044,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,5974171.720002442,4343062.083875285,1631109.6361271572,7866345.725548287,0.0,69437.22994240296,3474449.6671002286,0.0,0.0,0.0,2153808.6431542185,0.0,1660540.2732106143,0.0,2324035.179781507,0.0,2071059.775219433,0.0 
 02/20  21:00:00,1247299.3849444267,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,6657960.807763415,5026866.098461816,1631094.7093015996,7870093.682387019,0.0,69437.22994240298,4021492.8787694538,0.0,0.0,0.0,1767589.5405992415,0.0,1530584.5196044488,0.0,3101118.8565943196,0.0,1870780.4518990927,0.0 
 02/20  22:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19955861.770520044,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,5029158.870938271,4957158.870938271,72000.0,8375717.6451510679,0.0,121515.15239920524,3965727.0967506177,0.0,0.0,0.0,2346964.43900377,0.0,1782327.4841669489,0.0,2413367.934233079,0.0,2158061.4436123368,0.0 
 02/20  23:00:00,1247308.0795946287,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19469448.056182177,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4248580.4899276359,0.000014538461538461542,7816270.325644694,6185164.748236132,1631105.5774085615,8807813.933318897,0.0,69437.22994240296,4948131.7985889059,0.0,0.0,0.0,2031242.9695384675,0.0,1730135.0399430537,0.0,3400730.075796369,0.0,2034604.203238652,0.0 
 02/20  24:00:00,1247249.8269170698,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19955861.770520044,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4734994.204265505,0.000014538461538461542,8174946.386303149,6543913.623362776,1631032.7629403745,9619945.653524084,0.0,69437.22994240298,5235130.898690219,0.0,0.0,0.0,2748406.3734711029,0.0,2078854.3174886374,0.0,2715625.634534633,0.0,2427238.7774613967,0.0 
 02/21  01:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,21449467.36082218,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4248580.4899276359,0.000014538461538461542,7162761.085737574,7090761.085737574,72000.0,9509056.04215844,0.0,86765.50273047369,5672608.86859006,0.0,0.0,0.0,2263609.591391785,0.0,1881162.8707833982,0.0,3608988.833854277,0.0,2167428.0624882469,0.0 
 02/21  02:00:00,1247312.5141521914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22013680.939168034,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4812794.068273492,0.000014538461538461542,9909971.38167949,8278860.261178935,1631111.120500555,11119854.352365099,0.0,86765.50273047367,6623088.208943148,0.0,77799.86400798697,0.0,3453074.94249553,0.0,2330927.7431139505,0.0,2924045.0949444349,0.0,2650034.63265478,0.0 
 02/21  03:00:00,1247323.9959249737,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22460865.592926004,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5259978.722031466,0.000014538461538461542,12179382.00560003,10548256.533155257,1631125.4724447749,13225698.614264066,0.0,86765.50273047367,8438605.226524204,0.0,1464383.2516537724,0.0,3085651.7198343488,0.0,2311501.439896188,0.0,4269419.71438072,0.0,2567627.822790656,0.0 
 02/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23102879.03527985,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5901992.1643853089,0.000014538461538461542,9985340.243682046,9913340.243682046,72000.0,13472742.232191584,0.0,86765.50273047367,7930672.194945636,0.0,1464746.1234125612,0.0,3468248.10442028,0.0,2657397.156569512,0.0,3297587.0457081317,0.0,2944685.9292204997,0.0 
 02/21  05:00:00,1247322.3604453658,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22383065.728918017,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5182178.858023479,0.000014538461538461542,14422640.375338002,12791516.947204028,1631123.4281339748,14885645.787128583,0.0,86765.50273047367,10233213.557763223,0.0,1583017.7639207068,0.0,3600220.2877726706,0.0,2620327.153534709,0.0,4756668.635021774,0.0,2855158.5755368855,0.0 
 02/21  06:00:00,1247283.141860177,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,24404088.143631795,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,6213191.620417257,0.000014538461538461542,14013460.037784243,12382385.631953504,1631074.4058307394,15743449.342210444,0.0,138824.80436875786,9905908.505562803,0.0,2110885.491828409,0.0,3976350.8763371629,0.0,3027559.8150777455,0.0,3712584.676977113,0.0,3291719.2657596545,0.0 
 02/21  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,107037457.02989891,106965457.02989891,72000.0,91940766.22177683,0.0,121471.70382266314,85572365.62391913,0.0,19457814.627143928,0.0,22700423.463942239,0.0,14088431.089086384,0.0,22672120.692641494,0.0,14509822.283424564,0.0 
 02/21  08:00:00,1247368.8750379089,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,107128466.61853788,105497285.04826415,1631181.5702737163,58959650.71924926,0.0,329708.91037579989,84397828.03861131,0.0,20810394.747469445,0.0,22113321.118880519,0.0,13392175.234585684,0.0,22079704.831686677,0.0,13858478.638308179,0.0 
 02/21  09:00:00,1247504.421629316,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,67350355.4977752,65719004.49747043,1631351.0003047719,29075633.157685616,0.0,607358.5191133156,52575203.59797634,0.0,13051008.16741951,0.0,14177545.152289533,0.0,8328577.3018144159,0.0,15230018.40377368,0.0,9644301.104998909,0.0 
 02/21  10:00:00,1247552.9425177414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47603890.31007144,45972478.65980456,1631411.6502668802,15599276.705504667,0.0,659417.8207516,36777982.92784366,0.0,10084751.848135341,0.0,8649584.55974901,0.0,5708456.952378826,0.0,12378895.162735846,0.0,7812540.937164606,0.0 
 02/21  11:00:00,2495077.071740089,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38199282.68657862,35008495.40198212,3190787.2845964899,9788991.65467494,727679.0131046106,676770.9212976946,28006796.321585705,0.0,8063966.716366755,0.0,5293674.484567666,0.0,5414345.651639171,0.0,10527233.249144189,0.0,6563822.752187972,0.0 
 02/21  12:00:00,1247513.9122776846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32506510.932267347,30875148.068876745,1631362.8633906022,8034550.433501645,1093531.1417791439,815595.7256664523,24700118.455101395,0.0,6826871.087029146,0.0,5273664.395497547,0.0,5248405.787537279,0.0,9386771.898364945,0.0,5820651.818992583,0.0 
 02/21  13:00:00,1247590.237935679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,36479692.24803484,34848233.97937827,1631458.2686565708,10869988.199683762,89882.56308316157,989126.7311273997,27878587.18350262,0.0,7230830.350442537,0.0,7344693.4780869749,0.0,5536934.62718015,0.0,9615549.380493183,0.0,6006825.879619857,0.0 
 02/21  14:00:00,2495082.9152604776,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30355020.05806093,27164225.46920226,3190794.588858667,7329824.93715838,1655996.8072512984,937067.4294891157,21731380.37536181,0.0,5346420.816790701,0.0,6505286.879061259,0.0,4648311.535536254,0.0,8026783.486483387,0.0,5060824.189810435,0.0 
 02/21  15:00:00,1247463.0758340513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23376410.98173804,21745111.662698747,1631299.3190392899,4524805.452972051,2241414.5291830284,590005.418567221,17396089.330158999,0.0,4572336.762683639,0.0,5221979.744823722,0.0,4139097.860099192,0.0,7172033.467300667,0.0,4146888.027572045,0.0 
 02/21  16:00:00,1247505.1977486385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19253461.08200697,17622109.111571418,1631351.9704355554,2773813.758479574,3150320.7122798229,572652.3180211262,14097687.289257134,0.0,3931908.0221492417,0.0,4435456.947880238,0.0,3846491.157764074,0.0,6644454.093434075,0.0,3095623.6003497249,0.0 
 02/21  17:00:00,1247571.6174359495,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18268592.426028704,16637157.43255607,1631434.9934726305,2387250.1644766668,3304006.756665513,763536.4240281683,13309725.946044855,0.0,3452008.324736409,0.0,4855922.387432665,0.0,3749053.824521876,0.0,6394597.797738539,0.0,2714390.1439355968,0.0 
 02/21  18:00:00,1247418.551485221,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33183639.578734988,0.0,0.0,9900096.523200002,5527200.0,9900096.523200002,7856246.532320446,0.000014538461538461542,34603042.07015086,32971798.405493786,1631243.6646570827,11893550.651498862,85056.5401474545,451180.61419846306,26377438.724395027,0.0,6567874.7786797699,0.0,8029687.801202376,0.0,5427317.774065425,0.0,9141448.861950469,0.0,5067356.040816981,0.0 
 02/21  19:00:00,1247364.2720558574,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44037971.5289383,42406795.7122832,1631175.8166550988,18354560.934390099,0.0,364415.1114679893,33925436.569826569,0.0,8332073.827002744,0.0,9856369.305615092,0.0,6415238.590105445,0.0,10734483.092422136,0.0,6443518.2870014379,0.0 
 02/21  20:00:00,1247295.6171498434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46359097.70846467,44728007.70881712,1631089.9996475494,19665036.345912659,0.0,260296.508191421,35782406.167053688,0.0,8753859.13360053,0.0,10350497.627227253,0.0,6670384.04941084,0.0,11107157.702294158,0.0,6756754.186840697,0.0 
 02/21  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46189889.98070067,46117889.98070067,72000.0,20770220.590308075,0.0,295002.7092836106,36894311.98456054,0.0,9035744.047754582,0.0,10651713.991757483,0.0,6826288.858134348,0.0,11327976.805009807,0.0,6908834.81422408,0.0 
 02/21  22:00:00,1247314.7324707506,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48034200.829505998,46403086.936159748,1631113.8933462494,20996541.174521779,0.0,138824.80436875786,37122469.54892779,0.0,9082993.371232272,0.0,10746588.477538282,0.0,6862303.358981052,0.0,11346818.484054152,0.0,6940012.389442233,0.0 
 02/21  23:00:00,1247233.4975961063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.3516756634,0.0,1631012.3516756634,0.0,0.0,86765.50273047367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86765.50273047367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  01:00:00,1247230.6854354363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.8365413855,0.0,1631008.8365413855,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  02:00:00,1247227.8846969887,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631005.3356846157,0.0,1631005.3356846157,0.0,0.0,86730.02356568813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  04:00:00,1247308.9490160517,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.6641647623,0.0,1631106.6641647623,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  05:00:00,1247306.277026241,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.3242407416,0.0,1631103.3242407416,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,138768.03770510094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  07:00:00,1247334.1543443918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62227152.549284297,60596014.37905568,1631138.1702286117,54384675.64800865,0.0,121422.03299196335,48476811.50324455,0.0,9411166.709989053,0.0,13863056.595262228,0.0,9232795.946188225,0.0,14452611.804953497,0.0,9373426.979171334,0.0 
 02/22  08:00:00,1247394.9641020313,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61204293.08310407,59573078.90211769,1631214.1809863765,32604908.26630634,0.0,329574.0895496147,47658463.12169414,0.0,11319263.242684026,0.0,13363111.612302164,0.0,8087847.9713894319,0.0,13985604.1696103,0.0,8758882.658028143,0.0 
 02/22  09:00:00,1247497.9091768424,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26408834.257578337,24777491.397685015,1631342.8598933209,8213455.424131033,1164997.017014818,607110.1649598166,19821993.118148015,0.0,4875196.682075562,0.0,6247312.4426918639,0.0,3445568.5582308035,0.0,8011110.100087192,0.0,5099051.867382808,0.0 
 02/22  10:00:00,1247539.0470650565,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12942577.116288998,11311182.835009087,1631394.2812799107,2744570.6589377585,3810666.5708952855,659148.1790992295,9048946.26800727,0.0,2689324.800719893,0.0,2970138.5483978774,0.0,2146876.896013422,0.0,5567783.556786643,0.0,3531068.9984097976,0.0 
 02/22  11:00:00,1247536.275920373,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6150088.345070188,4518697.527655542,1631390.8174146454,962770.0675703244,5001755.346954588,676494.1838123672,3614958.022124434,0.0,1867196.7361916868,0.0,1527464.298775211,0.0,1694196.185822367,0.0,3926763.067400625,0.0,2455584.2662549519,0.0 
 02/22  12:00:00,2495021.4520197415,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5316634.809869457,2125917.0486069584,3190717.7612624985,34466.312169033336,4778111.641539881,815262.2215174679,1700733.6388855668,0.0,1867196.7361916907,0.0,1527464.2987752138,0.0,1492038.5916211566,0.0,2889086.804307852,0.0,1781193.74031007,0.0 
 02/22  13:00:00,1247670.7325897243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3508184.375618263,1876625.4905493353,1631558.885068928,232756.9160727882,3345130.1330627619,988722.2686488445,1501300.392439468,0.0,1867196.736191686,0.0,1527464.2987752115,0.0,1492038.5916211585,0.0,2783906.5067313129,0.0,1686940.7914405214,0.0 
 02/22  14:00:00,1247564.2871596744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43522287.23186567,0.0,25693.216010671895,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2141945.018306802,510519.1875060176,1631425.8308007844,0.0,5956123.62700954,936684.2545094317,408415.3500048141,149098.5016392186,1867196.7361916877,45220.89877271192,1527464.2987752127,43900.07440620176,1492038.5916211599,31436.588598294893,1943699.1050555865,0.0,1434263.1506816196,28540.939862010928 
 02/22  15:00:00,1247502.3887166852,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3039385.9238515396,1408037.4646394393,1631348.4592120997,0.0,7858241.022199457,589764.1602466792,1126429.9717115516,0.0,1867196.7361916842,0.0,1527464.298775212,0.0,1492038.5916211575,0.0,2661713.7267623015,0.0,1434263.1506816212,0.0 
