Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/22  16:00:00,1247506.6164870563,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4976281.741749539,3344927.9979245408,1631353.7438249982,0.0,8625822.707131215,572418.1555335415,2675942.398339633,0.0,1867196.736191688,0.0,1703550.4029145293,0.0,1766608.5242315836,0.0,3433789.0032150836,0.0,1761044.264107185,0.0 
 02/22  17:00:00,2495174.450995515,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9831995.793062022,6641086.786701084,3190909.006360939,0.0,7779474.356298735,763224.2073780552,5312869.429360868,0.0,1867196.7361916872,0.0,2706967.1709741547,0.0,2247169.8842059539,0.0,4049430.3745414519,0.0,2298351.7957679948,0.0 
 02/22  18:00:00,1247409.3015714205,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33183639.578734988,0.0,0.0,9900096.523200002,5527200.0,9900096.523200002,7856246.532320446,0.000014538461538461542,23397001.651740329,21765769.549256565,1631232.102483765,5198854.005028188,1740639.9382362914,450996.1225415782,17412615.63940525,0.0,4628891.605903095,0.0,5659387.4724201769,0.0,3975227.0515958399,0.0,6886551.838021922,0.0,4118804.2037844995,0.0 
 02/22  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29073875.304496495,29001875.304496495,72000.0,9282395.949113025,353994.358797538,364266.09897589,23201500.243597196,0.0,6125548.152648718,0.0,7037199.689460353,0.0,4770850.588100456,0.0,8165323.293915721,0.0,4958825.051792052,0.0 
 02/22  20:00:00,1247362.9753246662,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31959798.402509385,30328624.206737579,1631174.1957718016,10094440.915961935,108284.93314171247,260190.07069706435,24262899.365390064,0.0,6372104.548566818,0.0,7355875.582544494,0.0,4919025.85051403,0.0,8360735.669410223,0.0,5111404.246674533,0.0 
 02/22  21:00:00,1247326.288036553,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32894150.914933579,31263022.577403584,1631128.3375299979,11139556.514584382,0.0,294882.0801233396,25010418.061922868,0.0,6562054.214644527,0.0,7584486.296475053,0.0,5021662.2046868619,0.0,8493458.846911408,0.0,5205003.031525194,0.0 
 02/22  22:00:00,1247302.1718404298,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32494356.038958964,30863257.84610332,1631098.1928556413,11455562.352159143,0.0,138768.03770510094,24690606.27688266,0.0,6481291.400634052,0.0,7558465.5411793789,0.0,4976942.8074393,0.0,8381601.677786711,0.0,5148551.382163195,0.0 
 02/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  24:00:00,1247294.5344125918,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.6462516119,0.0,1631088.6462516119,0.0,0.0,86730.02356568811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  01:00:00,1247291.7506266207,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.1665850364,0.0,1631085.1665850364,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,1247288.9442818033,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.6587204366,0.0,1631081.6587204366,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,1247296.8230398806,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.5069815538,0.0,1631091.5069815538,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,1247302.0552590625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.0471316917,0.0,1631098.0471316917,0.0,0.0,138704.1767047451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  07:00:00,1247247.6450940527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30037969.510134687,28406939.47442144,1631030.0357132445,29402560.28657876,0.0,121366.15461665196,22725551.579537155,0.0,4340049.008458613,0.0,7331196.574212793,0.0,5112227.271529997,0.0,8363258.896141576,0.0,5435066.361514302,0.0 
 02/23  08:00:00,1247368.1438753049,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26298570.907270295,24667390.250932527,1631180.6563377672,16059385.720312503,0.0,329422.41967376958,19733912.200746027,0.0,5084595.611074898,0.0,6557145.672401044,0.0,3778462.320084744,0.0,7450894.289508644,0.0,4719060.839996891,0.0 
 02/23  09:00:00,1247480.7273784665,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43503596.55333032,0.0,7002.537475326029,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3355080.012721584,1723758.6296695637,1631321.3830520209,995432.2529117231,1803028.5912595578,606830.7730832598,1379006.9037356512,38877.84555871771,1867196.736191686,38877.84555871885,1775675.1964843998,0.0,1492038.591621158,0.0,2378782.2058741117,0.0,1721560.705884728,0.0 
 02/23  10:00:00,1247513.5140701715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631362.3656406357,0.0,1631362.3656406357,524696.2974760253,1776399.8628069822,658844.8393475391,0.0,0.0,1867196.7361916907,0.0,1527464.298775213,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816226,0.0 
 02/23  11:00:00,1247543.4748264459,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631399.8158768484,0.0,1631399.8158768484,493126.12005874959,1872546.021037541,676182.8614356325,0.0,0.0,1867196.7361916826,0.0,1527464.2987752134,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.150681619,0.0 
 02/23  12:00:00,1247585.560215689,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631452.4216172985,0.0,1631452.4216172985,420650.6268272202,2068579.1411775714,814887.0381403773,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816226,0.0 
 02/23  13:00:00,2495140.4169868866,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3310290.236005867,119423.7713501768,3190866.4646556905,509977.90085587729,1869766.9476770915,988267.2590213086,95539.01708014144,0.0,1902753.4434030615,0.0,1557502.2243550779,0.0,1492038.5916211596,0.0,1565228.1393396776,0.0,1434263.150681619,0.0 
 02/23  14:00:00,1247536.3938191727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43543166.72103683,0.0,46572.705181835714,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631390.9647853545,0.0,1631390.9647853545,77236.41536121759,3005393.675052426,936253.1927570296,0.0,253449.95197821028,1867196.7361916872,63050.86461361748,1527464.2987752122,51627.469993737526,1492038.591621158,43438.615806139256,1535283.7550507729,51407.60432219879,1434263.1506816189,43925.39724251371 
 02/23  15:00:00,1247427.5174477245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.871898,0.0,1631254.871898,151464.66798187467,2814085.1712865398,589492.7509951667,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816224,0.0 
 02/23  16:00:00,1247475.740519168,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.14959593,0.0,1631315.14959593,51285.9267514239,3166789.145036081,572154.7289070735,0.0,0.0,1867196.7361916896,0.0,1527464.2987752124,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 02/23  17:00:00,1247465.1615731433,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.9261637883,0.0,1631301.9261637883,561.2218672260497,3472597.5469029236,762872.9718760981,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211543,0.0,1535283.755050769,0.0,1434263.1506816208,0.0 
 02/23  18:00:00,1247429.3627070019,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33183639.578734988,0.0,0.0,9900096.523200002,5527200.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2402130.91262109,770873.7341926687,1631257.1784284218,590409.6838705572,2067620.6812135946,450788.57429042158,616698.987354135,0.0,2023685.180894624,0.0,1657692.0193895528,0.0,1595828.6585936566,0.0,1660726.0295612924,0.0,1535013.6312354503,0.0 
 02/23  19:00:00,1247405.1281681385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2328972.929321012,697746.0434925713,1631226.8858284413,571217.7080747722,1821086.5801395337,364098.4638499558,558196.8347940571,0.0,1958080.3582312519,0.0,1601387.6553577018,0.0,1561389.8160714003,0.0,1791605.232395042,0.0,1501980.305059109,0.0 
 02/23  20:00:00,1247369.1020139084,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3306250.7054473177,1675068.8514589745,1631181.8539883437,457273.0482099225,1453358.0166762085,260070.33132139705,1340055.0811671797,0.0,1867196.7361916849,0.0,2024073.8907101942,0.0,1492038.5916211617,0.0,2378729.244282954,0.0,1434263.1506816226,0.0 
 02/23  21:00:00,1247343.3256559112,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5370992.534702418,3739842.9005514795,1631149.6341509384,1402493.3550826116,1306390.8907337269,294746.37549758338,2991874.320441184,0.0,1867196.7361916872,0.0,2661245.328706632,0.0,1575006.0743129084,0.0,2989076.9824243804,0.0,1755595.7311260077,0.0 
 02/23  22:00:00,1247285.8689493556,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,7183062.8576401839,5551985.0430125179,1631077.814627666,2345592.167671749,1444001.5129764728,138704.1767047451,4441588.034410015,0.0,1867196.7361916919,0.0,3092552.8816395525,0.0,1914670.7634742407,0.0,3382983.902662577,0.0,2040430.2827623434,0.0 
 02/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,1247268.4151459067,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.9977864628,0.0,1631055.9977864628,0.0,0.0,86690.1104404657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,1247265.5007758663,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.3548928914,0.0,1631052.3548928914,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,1247262.5898531473,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.7163083903,0.0,1631048.7163083903,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,1247259.6731620306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.070513528,0.0,1631045.070513528,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,1247287.3954426486,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.7227081522,0.0,1631079.7227081522,0.0,0.0,138633.2402795206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  07:00:00,1247316.544624508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15246296.057742194,13615179.899246639,1631116.158495555,17851342.50422859,0.0,121304.08524458055,10892143.91939731,0.0,2366704.9542938459,0.0,4888109.426196879,0.0,3207714.320480993,0.0,4938030.470405434,0.0,3347831.2803405739,0.0 
 02/24  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27870428.465201007,27798428.465201007,72000.0,11029947.605656129,0.0,329253.94566386149,22238742.772160807,0.0,5940827.511598948,0.0,7448717.073388714,0.0,4588146.186352984,0.0,7416632.52058032,0.0,4700666.012559743,0.0 
 02/24  09:00:00,2494881.1712823419,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11708825.88478852,8518283.471127518,3190542.413661003,121050.17329094663,5631667.210993738,606520.4262229027,6814626.776902013,0.0,2009203.4000291452,0.0,3848400.385454814,0.0,2390503.60210479,0.0,3872466.987543179,0.0,2550298.934090449,0.0 
 02/24  10:00:00,1247523.7830228946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7308786.409830472,5677411.208241985,1631375.2015884873,0.0,8574705.074296818,658507.8913277229,4541928.966593589,0.0,1867196.7361916837,0.0,3159742.5988324058,0.0,1971261.8226808396,0.0,3250510.8793984327,0.0,2149463.4618105886,0.0 
 02/24  11:00:00,1247482.342815978,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6557568.936020385,4926245.53370971,1631323.402310675,0.0,10126481.962704964,675837.046362663,3940996.426967769,0.0,1867196.7361916896,0.0,2926523.7663334396,0.0,1874981.0350535622,0.0,3088748.5094089687,0.0,2039792.912300483,0.0 
 02/24  12:00:00,1247539.636609245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5680806.558065551,4049411.539869359,1631395.0181961926,0.0,11146670.658813578,814470.2866421834,3239529.2318954879,0.0,1867196.7361916849,0.0,2674314.1835378326,0.0,1781561.6664011987,0.0,2882147.4871532015,0.0,1890555.6909319526,0.0 
 02/24  13:00:00,1247474.618133077,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,10077651.948036122,8446338.20139624,1631313.7466398813,0.0,8249073.399774224,987761.8369915844,6757070.561116993,0.0,2422323.690716539,0.0,3570566.513077816,0.0,2353044.8094731059,0.0,3827314.4055804174,0.0,2440067.674589498,0.0 
 02/24  14:00:00,2495103.423372372,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8125129.109738771,4934308.886225635,3190820.2235131368,0.0,11716042.423352613,935774.3718867644,3947447.1089805087,0.0,1867196.736191686,0.0,2872069.878773862,0.0,1948169.7674814542,0.0,3120799.2459861144,0.0,1995458.0128678005,0.0 
 02/24  15:00:00,1247511.1449599437,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6002080.381656772,4370720.977347847,1631359.4043089245,0.0,11769704.212470629,589191.2711879627,3496576.781878278,0.0,1867196.7361916907,0.0,2782808.294486459,0.0,1867370.9060424446,0.0,2966685.6818031549,0.0,1868761.6956749452,0.0 
 02/24  16:00:00,1247402.132215609,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6991676.1364377769,5360452.995479087,1631223.1409586897,0.0,11393873.940030996,571862.1161530225,4288362.39638327,0.0,1867196.7361916884,0.0,3106069.896974792,0.0,2008396.5042986558,0.0,3166506.160797973,0.0,1996439.6304405444,0.0 
 02/24  17:00:00,1247515.4962284549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8503945.570081037,6872580.726789462,1631364.8432915749,0.0,10716518.02546475,762482.8215373636,5498064.5814315699,0.0,1867196.7361916849,0.0,3555546.6645659857,0.0,2221471.1866208447,0.0,3484305.1638710529,0.0,2225791.362502378,0.0 
 02/24  18:00:00,1247400.316283537,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33183639.578734988,0.0,0.0,9900096.523200002,5527200.0,9900096.523200002,7856246.532320446,0.000014538461538461542,21440966.275767954,19809745.404681375,1631220.8710865803,2594171.4556049008,2511840.3138648716,450558.030908442,15847796.323745098,0.0,4374393.51573975,0.0,6027212.073055446,0.0,3690488.078117877,0.0,5902361.763927017,0.0,3709587.425225367,0.0 
 02/24  19:00:00,1247310.1897592603,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28185246.89813687,26554138.683072464,1631108.2150644065,6694730.949141671,1016343.2472329699,363912.25573374159,21243310.946457976,0.0,5841529.032736716,0.0,7263134.343673266,0.0,4430503.458771489,0.0,7078280.198796652,0.0,4486110.444800042,0.0 
 02/24  20:00:00,1247374.1350943805,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30321506.630368849,28690318.485149038,1631188.1452198076,8075697.411056179,684955.4075030827,259937.3255241012,22952254.788119236,0.0,6171763.162153264,0.0,7704138.665116533,0.0,4694843.897081757,0.0,7481945.967195211,0.0,4755809.628892852,0.0 
 02/24  21:00:00,1247355.9393706609,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32085226.86563616,30454061.464640336,1631165.4009958259,9516869.80339748,304261.76363623017,294595.6355939813,24363249.17171227,0.0,6431990.520949996,0.0,8078681.654936097,0.0,4911549.053215299,0.0,7820391.842023509,0.0,4976882.6329073789,0.0 
 02/24  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32161585.613739999,32089585.613739999,72000.0,10488390.629089447,80690.93205700918,138633.2402795206,25671668.490992004,0.0,6689463.914793111,0.0,8419728.27933934,0.0,5112741.179701468,0.0,8130441.813298018,0.0,5175539.836180057,0.0 
 02/24  23:00:00,1247294.2659322378,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.3106575236,0.0,1631088.3106575236,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  24:00:00,1247237.841160232,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.781028014,0.0,1631017.781028014,0.0,0.0,86645.7751747004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,1247234.888083242,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.0897516718,0.0,1631014.0897516718,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,1247231.9420962367,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631010.4073376423,0.0,1631010.4073376423,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,1247229.0057881552,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631006.7370220393,0.0,1631006.7370220393,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,1247267.311811914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631054.6186450863,0.0,1631054.6186450863,0.0,0.0,138555.24943657797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46912200.369201358,46840200.369201358,72000.0,43614390.983424987,0.0,121235.84325700575,37472160.29536108,0.0,7036420.848442598,0.0,11911437.296854753,0.0,7503122.987266474,0.0,11205037.287477024,0.0,7672388.407640114,0.0 
 02/25  08:00:00,1247327.898152187,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56757734.463501717,55126604.11336527,1631130.3501364312,28320794.908077294,0.0,190513.46797529475,44101283.290692228,0.0,10548427.903452997,0.0,12973284.549484609,0.0,7847025.955739206,0.0,12508465.803679679,0.0,8080325.610655533,0.0 
 02/25  09:00:00,1247374.8908108315,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,45440450.65119245,43809261.56134496,1631189.0898474847,19915419.15695693,0.0,259791.09269358373,35047409.24907598,0.0,8525894.66002148,0.0,10732081.413883415,0.0,6491247.485399072,0.0,10416666.086196846,0.0,6737766.135895335,0.0 
 02/25  10:00:00,1247417.8243618338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,38431898.68438922,36800655.92861916,1631242.755770059,14936281.12305321,0.0,363707.52977101717,29440524.74289533,0.0,7734806.545844243,0.0,8728484.613858143,0.0,5473131.36508004,0.0,9342129.56038524,0.0,6018219.1900476119,0.0 
 02/25  11:00:00,1247411.647603966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31450103.114098204,29818868.079129284,1631235.0349689194,10006984.436434582,0.0,329068.7174118727,23855094.463303426,0.0,7103273.173791645,0.0,5827799.531964109,0.0,4865580.495290054,0.0,8512815.280284374,0.0,5401872.514293348,0.0 
 02/25  12:00:00,1247354.255409973,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,30417283.87935519,28786120.583270365,1631163.2960848234,9820010.462966619,0.0,398346.34213016167,23028896.466616297,0.0,6644616.426873671,0.0,6266392.494425631,0.0,4845554.106993472,0.0,8055980.637894796,0.0,5072599.332748918,0.0 
 02/25  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,33786748.81057758,33714748.81057758,72000.0,14004778.190981023,0.0,346388.123591445,26971799.04846206,0.0,7639066.692688996,0.0,7661493.875160991,0.0,5319052.950071366,0.0,8717373.021726853,0.0,5491059.041133813,0.0 
 02/25  14:00:00,1247349.1683142933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,35777663.401196967,34146506.46386134,1631156.9373356286,14756374.356747782,0.0,329068.7174118727,27317205.171089069,0.0,7626210.283424281,0.0,8064222.795275493,0.0,5328786.137628272,0.0,8692554.686157488,0.0,5461677.800923753,0.0 
 02/25  15:00:00,1247315.9145368227,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,35231208.38954985,33600093.01864899,1631115.3709008618,14609013.079978697,0.0,259791.09269358373,26880074.414919195,0.0,7541253.9856994249,0.0,8036222.387330566,0.0,5266115.153649578,0.0,8574983.01538159,0.0,5317746.405178158,0.0 
 02/25  16:00:00,1247348.0800492946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,34578632.00622659,32947476.429196456,1631155.5770301377,14428572.05561492,0.0,225152.28033443925,26357981.14335717,0.0,7399570.982850675,0.0,7973996.527983864,0.0,5207029.210466161,0.0,8467744.424945603,0.0,5165886.529430735,0.0 
 02/25  17:00:00,1247285.4203476837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,34409057.57429574,32777980.32040954,1631077.2538861938,14538331.588921953,0.0,242471.68651401154,26222384.256327634,0.0,7281760.046131531,0.0,8066823.015485042,0.0,5242975.510669241,0.0,8497272.802857785,0.0,4989799.413504241,0.0 
 02/25  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18931714.09857499,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,7856246.532320446,0.000014538461538461542,37044347.11973457,36972347.11973457,72000.0,17550755.148754848,0.0,121235.84325700577,29577877.695787658,0.0,7944268.494785894,0.0,9005958.118400103,0.0,5710479.339073373,0.0,9232968.194266884,0.0,5540450.08158157,0.0 
 02/25  19:00:00,1247334.3472424874,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631138.4113466654,0.0,1631138.4113466654,0.0,0.0,121235.84325700577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,1247323.4504447429,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631124.790607397,0.0,1631124.790607397,0.0,0.0,121235.84325700577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121235.84325700577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,1247276.5218545586,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.1309804028,0.0,1631066.1309804028,0.0,0.0,155874.6556161502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,1247290.322371596,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631083.38130006,0.0,1631083.38130006,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86597.03089786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  01:00:00,1247281.1626515634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.9318668177,0.0,1631071.9318668177,0.0,0.0,69235.11363608329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,1247262.1544937595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631048.1721194599,0.0,1631048.1721194599,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,1247243.3608043139,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.6804524738,0.0,1631024.6804524738,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,1247224.337488571,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631000.901758051,0.0,1631000.901758051,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,121161.44886314581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,1247238.9956022632,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631019.224053229,0.0,1631019.224053229,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,1247306.1577517589,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.175150462,0.0,1631103.175150462,0.0,0.0,69235.11363608329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,1247292.167145537,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631085.6872238229,0.0,1631085.6872238229,0.0,0.0,69235.11363608329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,1247277.4378046559,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631067.2758963456,0.0,1631067.2758963456,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,103852.67045412497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,1247282.7262685509,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631073.8863510434,0.0,1631073.8863510434,0.0,0.0,103852.67045412495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,1247337.320147438,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631142.1274074894,0.0,1631142.1274074894,0.0,0.0,155779.0056811874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,103852.67045412497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,1247242.0609900375,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631023.055715393,0.0,1631023.055715393,0.0,0.0,69235.1136360833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,1247277.3643449336,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631067.1840734308,0.0,1631067.1840734308,0.0,0.0,69235.11363608329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11934597.906939773,0.0,8032.975886070772,990009.6523200001,4145400.0,5940057.91392,851097.3647991626,0.000014538461538461542,162558.73668457365,90558.73668457363,72000.0,700589.2598105136,0.0,69235.11363608329,72446.9893476589,65598.68068912396,0.0,0.0,0.0,0.0,391868.0946541311,32313.722165127416,0.0,0.0,531676.2594926907,33284.95852399654 
 02/26  19:00:00,1247294.566701302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17181042.16736871,0.0,9306.772912317752,990009.6523200001,8290800.0,5940057.91392,1950867.8282018514,0.000014538461538461542,1784608.6689401637,153519.98232842846,1631088.6866117353,1763600.238814483,0.0,69235.1136360833,122815.98586274276,75933.52232894581,0.0,0.0,0.0,0.0,1050963.0455274487,48146.64957608261,0.0,0.0,1022720.7685371477,27786.872752863652 
 02/26  20:00:00,1247267.002621788,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17456006.539640164,0.0,8255.952846627746,990009.6523200001,8290800.0,5940057.91392,2226883.020538994,0.000014538461538461542,1994705.8709728686,363651.6388081218,1631054.2321647469,2192532.541121729,0.0,69235.11363608329,290921.3110464975,67372.24010641565,0.0,0.0,911463.7339730589,0.0,810924.4829462399,41800.330645470494,0.0,0.0,795416.1146661982,25571.909460944687 
 02/26  21:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18580656.13528797,0.0,5487.02683948729,990009.6523200001,8290800.0,5940057.91392,3354301.542193945,0.000014538461538461542,713939.1029497685,641939.1029497685,72000.0,3324311.2168880456,0.0,69235.1136360833,513551.28235981488,45179.63229595723,0.0,0.0,892557.0617089099,0.0,1139715.1370543659,45179.63229595676,704842.0332066513,0.0,1130738.592583835,0.0 
 02/26  22:00:00,1247273.2999802596,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19190826.378419848,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3969958.8121653057,0.000014538461538461542,2338819.116741561,707757.0130277744,1631062.1037137865,4184858.3410989206,0.0,121161.44886314581,566205.6104222194,0.0,0.0,0.0,993514.2616226403,0.0,1319836.6260397623,0.0,936108.3898731931,0.0,1286705.1450519327,0.0 
 02/26  23:00:00,1247303.2776125146,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19553438.35541685,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4332570.789162307,0.000014538461538461542,3614825.0673199857,1983725.4922754104,1631099.5750445754,5491734.682794097,0.0,69235.11363608329,1586980.3938203282,0.0,0.0,0.0,2002141.5119764587,0.0,1165751.4285565918,0.0,1593301.7772218695,0.0,1158356.4652277232,0.0 
 02/26  24:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19615990.845443578,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4395123.279189038,0.000014538461538461542,1384106.0277006347,1312106.0277006347,72000.0,5202635.657967843,0.0,69235.11363608329,1049684.8221605076,0.0,0.0,0.0,1502467.8346653574,0.0,1339738.116798624,0.0,1296533.1466945969,0.0,1306069.0031909724,0.0 
 02/27  01:00:00,1247301.6617880625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21192935.113624086,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3992048.2427295434,0.000014538461538461542,3069866.028598702,1438768.4732964482,1631097.5553022547,4613345.691178071,0.0,86486.37435299704,1151014.7786371583,0.0,0.0,0.0,1633443.910593194,0.0,1145446.0038398812,0.0,1229211.6822349502,0.0,1134961.4246986777,0.0 
 02/27  02:00:00,1247247.498495319,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,21596444.564321113,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4395557.693426569,0.000014538461538461542,2483813.6483977476,852783.795929451,1631029.8524682965,4753040.3980201,0.0,86486.37435299704,682227.0367435608,0.0,0.0,0.0,1286452.0894617525,0.0,1316344.8900324235,0.0,1192366.095484492,0.0,1282621.655191462,0.0 
 02/27  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21278445.862690119,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4077558.991795574,0.000014538461538461542,1660962.117789959,1588962.117789959,72000.0,4891920.8790180389,0.0,86486.37435299703,1271169.6942319675,0.0,0.0,0.0,1686311.4633259979,0.0,1153477.5319745639,0.0,1362555.8062813148,0.0,1146383.884445676,0.0 
 02/27  04:00:00,1247296.9643871333,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,21425423.066189048,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4224536.195294507,0.000014538461538461542,2907984.7257181487,1276893.0420558747,1631091.6836622745,4983035.125568831,0.0,86486.37435299704,1021514.4336446998,0.0,0.0,0.0,1517349.1048683525,0.0,1336579.3299735538,0.0,1042799.9381765826,0.0,1349322.255920722,0.0 
 02/27  05:00:00,1247311.754458025,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21704044.74395138,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4503157.873056837,0.000014538461538461542,4513708.683348697,2882598.5124478687,1631110.1709008283,6389656.910302419,0.0,86486.37435299703,2306078.809958296,0.0,0.0,0.0,2221266.846704104,0.0,1265579.8753775098,0.0,1994760.6541816625,0.0,1327629.3067518664,0.0 
 02/27  06:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,22671313.34435084,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4480416.821136303,0.000014538461538461542,2458526.127159584,2386526.1271595845,72000.0,6088274.081030253,0.0,138378.1989647952,1909220.9017276674,0.0,0.0,0.0,1714072.8926520807,0.0,1481086.5138359578,0.0,1673825.0179962044,0.0,1520653.2983797286,0.0 
 02/27  07:00:00,1247287.1781218576,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,94321460.59162076,92690381.14055844,1631079.4510623073,80558446.80407822,0.0,121080.92409419589,74152304.91244675,0.0,16879770.575373405,0.0,20214690.196007629,0.0,12611126.787248213,0.0,19566159.761651286,0.0,12736804.124486104,0.0 
 02/27  08:00:00,1247372.8802348446,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91286553.74347534,89655367.16680025,1631186.5766750884,51012504.25895701,0.0,328648.2225413887,71724293.73344019,0.0,17558647.315021,0.0,19292804.633682878,0.0,11733655.935760899,0.0,19018735.79056463,0.0,11976696.59072989,0.0 
 02/27  09:00:00,1247455.5924269055,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,57919833.01415916,56288543.04920167,1631289.9649574797,24659941.725273517,0.0,605404.6204709793,45030834.439361337,0.0,10728590.530851528,0.0,12962453.526415687,0.0,7825026.716411438,0.0,13054170.168332264,0.0,8316840.029670492,0.0 
 02/27  10:00:00,1247525.3785025464,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,43949430.53767036,42318053.34177007,1631377.1959002894,14145511.95234825,7938.005963006798,657296.4450827774,33854442.673416059,0.0,8575202.512986724,0.0,9490950.057781848,0.0,5962220.547752675,0.0,10804133.519659244,0.0,6878182.567555779,0.0 
 02/27  11:00:00,1247519.2757352694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37034566.69938095,35403197.13179531,1631369.5675856376,10277234.877122226,618487.8616556854,674593.7199533769,28322557.70543625,0.0,7146894.78059137,0.0,8167639.4636361659,0.0,5511866.586034102,0.0,9386710.57957448,0.0,5965692.827920213,0.0 
 02/27  12:00:00,1247542.7519972926,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33941662.29560834,32310263.38325082,1631398.912357515,9409979.408156105,1342513.5603339752,812971.9189181719,25848210.706600656,0.0,6164564.336394674,0.0,8150807.184975338,0.0,5289073.788799513,0.0,8603555.784895158,0.0,5496456.143856226,0.0 
 02/27  13:00:00,2495218.621609616,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,37047892.66752489,33856928.44894178,3190964.218583106,10267727.598536995,719800.6558813548,985944.667624166,27085542.75915343,0.0,6715935.980340095,0.0,8337301.387705045,0.0,5449258.589776004,0.0,8826210.480164418,0.0,5613082.853487916,0.0 
 02/27  14:00:00,1247473.9698711164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27334387.40955015,25703074.47322238,1631312.9363277744,5738739.454604899,2305369.1848944916,934052.8430123682,20562459.578577904,0.0,5010898.116134644,0.0,6883455.770033279,0.0,4548674.265824182,0.0,7317997.222180022,0.0,4657680.736725889,0.0 
 02/27  15:00:00,1247407.8713795986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24652144.798034334,23020914.48325649,1631230.314777838,4282877.654715687,2704756.360618967,588107.3456003799,18416731.586605196,0.0,4526580.688002312,0.0,6437208.658896786,0.0,4240575.573477652,0.0,6798550.571116125,0.0,4270062.627432478,0.0 
 02/27  16:00:00,1247457.422130793,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23787117.048858394,22155824.79681436,1631292.2520440326,3882083.527556356,3000668.886945299,570810.0707297804,17724659.837451489,0.0,4232033.293903821,0.0,6409122.786549473,0.0,4150598.288856063,0.0,6622902.308331555,0.0,4166249.6921307377,0.0 
 02/27  17:00:00,2494843.07803913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24902243.976708436,21711749.17869983,3190494.798008604,3769927.8540725207,3246072.352598689,761080.0943063739,17369399.342959867,0.0,3987380.2405196458,0.0,6449542.90794129,0.0,4114234.340779594,0.0,6522044.181722766,0.0,4152444.2043167685,0.0 
