Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 02/27  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31801839.57873499,0.0,0.0,9900096.523200002,4145400.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35763908.116114798,35691908.116114798,72000.0,11995046.683014652,281007.4272453596,449729.1466355846,28553526.492891838,0.0,6950368.231051659,0.0,9064472.332426114,0.0,5648186.203549489,0.0,9056179.693183927,0.0,5690566.565000793,0.0 
 02/27  19:00:00,1247410.9553806999,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44761094.92949133,43129860.75978512,1631234.1697062208,17253036.98384148,0.0,363242.7722825875,34503888.607828099,0.0,8449258.726556205,0.0,10474331.184852258,0.0,6474900.5780795109,0.0,10410183.865610218,0.0,6551460.785050086,0.0 
 02/27  20:00:00,1247277.2680955153,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46553789.71582013,44922722.6520562,1631067.063763936,18387525.977929385,0.0,259459.1230589911,35938178.121644977,0.0,8795782.655441879,0.0,10830961.916462305,0.0,6682498.420845445,0.0,10725493.167965657,0.0,6759688.493249699,0.0 
 02/27  21:00:00,1247353.331972682,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48003319.95576934,46372157.81395928,1631162.141810066,19547690.496366756,0.0,294053.67280018996,37097726.251167427,0.0,9107088.336261567,0.0,11112376.874847677,0.0,6846865.773745503,0.0,10970492.611732575,0.0,6917149.186899983,0.0 
 02/27  22:00:00,1247311.0262962366,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49852863.07827384,48221753.81755801,1631109.2607158274,20278925.99525316,0.0,138378.1989647952,38577403.054046418,0.0,9451825.10784566,0.0,11483058.097675179,0.0,7060903.289484055,0.0,11313913.72982371,0.0,7123949.361537867,0.0 
 02/27  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86486.37435299704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,1247297.8151653449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.747114902,0.0,1631092.747114902,0.0,0.0,86486.37435299704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,1247294.800968844,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.9794406179,0.0,1631088.9794406179,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,1247291.7676077786,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.1878110816,0.0,1631085.1878110816,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,1247288.7246959543,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.3842433226,0.0,1631081.3842433226,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  06:00:00,1247311.296645443,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631109.5986459363,0.0,1631109.5986459363,0.0,0.0,138279.19176777543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  07:00:00,1247253.415208021,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72504569.90799557,70873532.65977644,1631037.2482191337,62338425.5002233,0.0,120994.29279680357,56698826.12782115,0.0,10993889.170126899,0.0,16508540.697848868,0.0,10350163.778378716,0.0,15966247.095277302,0.0,10736231.918509199,0.0 
 02/28  08:00:00,1247398.5818047343,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,75078065.87331335,73446847.17028423,1631218.7030291295,36008828.55464057,0.0,328413.08044846667,58757477.73622739,0.0,14183951.078553308,0.0,16575897.888993388,0.0,8794439.692095289,0.0,16499105.232782864,0.0,10560330.37612212,0.0 
 02/28  09:00:00,1247494.7984812782,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40565653.48647712,38934314.51487963,1631338.9715974916,11211074.456874688,712292.1900450627,604971.4639840175,31147451.611903706,0.0,7704960.122432544,0.0,9324338.309956998,0.0,4618553.038194815,0.0,10502931.255899195,0.0,6852915.417740242,0.0 
 02/28  10:00:00,1247551.9196744823,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28650556.93791872,27019146.566181706,1631410.3717370157,5007818.878711462,2343007.7061039695,656826.1608969332,21615317.252945369,0.0,5839270.745549448,0.0,5967631.0442995759,0.0,3660159.4140677198,0.0,8489061.248787597,0.0,5515441.332561156,0.0 
 02/28  11:00:00,1247544.0767758168,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19285749.515725644,17654348.947426328,1631400.5682993145,2931195.1229569467,5765939.037851298,674111.0598679055,14123479.157941062,0.0,4489537.361780987,0.0,2521939.520437794,0.0,3462768.55707064,0.0,7014957.777839036,0.0,4490522.473132801,0.0 
 02/28  12:00:00,1247615.4583155483,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14755429.213175178,13123939.419640702,1631489.793534475,1784268.5593370908,7253826.688913814,812390.2516356807,10499151.53571256,0.0,3577508.409795629,0.0,1527464.2987752124,0.0,3296967.4576531976,0.0,6133226.97322956,0.0,3820230.928579247,0.0 
 02/28  13:00:00,2495264.707501645,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,17320368.05690079,14129346.232043436,3191021.8248573525,2674317.376049944,6387115.080782468,985239.2413453999,11303476.985634752,0.0,3975435.1372528087,0.0,1527464.2987752127,0.0,3426735.068072004,0.0,6351128.455382656,0.0,3878960.5584722824,0.0 
 02/28  14:00:00,1247636.9561792312,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498682.2439865,0.0,2088.2281315106249,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9354291.591451822,7722774.926096568,1631516.6653552536,215063.497730697,8256955.795678664,933384.5444324844,6178219.940877256,14968.07525423381,2283451.4821803199,0.0,1527464.2987752129,14968.07525423381,2516616.4719994275,0.0,4934620.681977232,0.0,2772313.5382654375,0.0 
 02/28  15:00:00,1247485.8373084288,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7134035.313166675,5502707.542823146,1631327.7703435287,0.0,9809717.433228109,587686.5650130458,4402166.0342585169,0.0,2072231.6251550965,0.0,1527464.298775212,0.0,2395649.918718103,0.0,4698914.466100542,0.0,1564152.25782993,0.0 
 02/28  16:00:00,1247457.2689055689,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6367730.097228117,4736438.036711988,1631292.060516129,0.0,10238627.974741618,570401.6660420738,3789150.4293695904,0.0,1886751.9073085073,0.0,1527464.2987752117,0.0,2352098.774231457,0.0,4444818.83069317,0.0,1434263.1506816217,0.0 
 02/28  17:00:00,1247550.8711287273,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6728475.143223965,5097066.082144325,1631409.0610796395,0.0,9866136.021040973,760535.5547227652,4077652.865715461,0.0,1867196.736191688,0.0,1708602.413037527,0.0,2471993.574048694,0.0,4451843.52407633,0.0,1434263.1506816205,0.0 
 02/28  18:00:00,1247441.119097157,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31801839.57873499,0.0,0.0,9900096.523200002,4145400.0,9900096.523200002,7856246.532320446,0.000014538461538461542,24571292.9028078,22940021.029169945,1631271.8736378579,4611468.303239919,1581148.5745865044,449407.3732452703,18352016.823335954,0.0,5319379.370629256,0.0,5243965.48502024,0.0,4367517.053758897,0.0,7551739.54814646,0.0,3725661.8981012797,0.0 
 02/28  19:00:00,1247427.381742326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35606426.236183438,33975171.53391397,1631254.7022694639,9973867.005114578,68119.34266448024,362982.87839041059,27180137.227131186,0.0,7343412.594263922,0.0,7301969.548034987,0.0,5568019.010957282,0.0,9499814.202177696,0.0,5323168.404017449,0.0 
 02/28  20:00:00,1247380.1295748319,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39796349.6144269,38165153.97624841,1631195.6381784904,12008632.286746702,0.0,259273.48456457899,30532123.18099873,0.0,8046446.043748994,0.0,8217569.295402784,0.0,6039202.113439483,0.0,10211795.739544563,0.0,5873356.521183055,0.0 
 02/28  21:00:00,1247351.097117513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42916894.100839089,41285734.75254509,1631159.3482940007,13862152.35945746,0.0,293843.2825065229,33028587.802036078,0.0,8621249.287719926,0.0,8912699.247846142,0.0,6388238.21282389,0.0,10735589.016395096,0.0,6227058.5695711509,0.0 
 02/28  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41641734.8863363,41569734.8863363,72000.0,14453773.232369902,0.0,138279.19176777543,33255787.90906904,0.0,8635745.669291616,0.0,9068524.706270412,0.0,6418494.303330394,0.0,10737473.240656186,0.0,6251796.521840452,0.0 
 02/28  23:00:00,1247325.3438186006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631127.1572799059,0.0,1631127.1572799059,0.0,0.0,86424.49485485966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,1247254.2257285114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.2613505626,0.0,1631038.2613505626,0.0,0.0,86424.49485485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  02:00:00,1247251.0300532263,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.2668320933,0.0,1631034.2668320933,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,1247247.8462322083,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.2871311783,0.0,1631030.2871311783,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  05:00:00,1247244.6627015535,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.307793209,0.0,1631026.307793209,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  06:00:00,1247277.283420622,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.0829199569,0.0,1631067.0829199569,0.0,0.0,138173.23500115094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45211816.44272348,45139816.44272348,72000.0,42354143.18408639,0.0,120901.58062600703,36111853.15417879,0.0,7014223.543612,0.0,10099730.683720623,0.0,7580783.165515914,0.0,11917840.217804065,0.0,7355522.075846024,0.0 
 03/01  08:00:00,1247380.222593794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51342925.50157328,49711729.747123289,1631195.7544499918,26420885.516082795,0.0,328161.43312773338,39769383.79769863,0.0,9490657.055875175,0.0,11023812.421060224,0.0,7525319.568194285,0.0,12194459.975670288,0.0,7391381.309218416,0.0 
 03/01  09:00:00,1247363.8896337578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26642439.442284749,25011264.103648224,1631175.338636525,8296056.213741796,1891138.9879834119,604507.9031300352,20009011.28291858,0.0,4391772.215610533,0.0,6598346.190074908,0.0,4688299.74511258,0.0,7569448.120807559,0.0,4617391.543633023,0.0 
 03/01  10:00:00,2495046.359753913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19405829.26231271,16215080.36697203,3190748.89534068,3164964.0489204425,3049760.2129120079,656322.8662554667,12972064.293577623,0.0,3088515.2103445457,0.0,4783389.6442834059,0.0,3530572.6504800159,0.0,5866390.239664695,0.0,3559443.0811252256,0.0 
 03/01  11:00:00,1247528.2195240732,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13994015.631289907,12362634.884179952,1631380.7471099548,1206704.914628121,4048397.996541214,673594.5206306108,9890107.907343962,0.0,2566812.0058691159,0.0,3982719.875438434,0.0,3056056.988644168,0.0,5069836.149378929,0.0,3070929.420333565,0.0 
 03/01  12:00:00,1247601.1491614283,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12669184.20697915,11037712.299548647,1631471.9074305034,635783.6754806606,4423303.815560156,811767.7556317615,8830169.839638919,0.0,2242101.706456104,0.0,3873838.8351044689,0.0,2928812.7825857496,0.0,4748691.227399215,0.0,2892971.8204137037,0.0 
 03/01  13:00:00,1247557.6268310308,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,15859277.546881762,14227860.041334141,1631417.5055476209,1922217.7881867313,2865251.2574001678,984484.2993832002,11382288.033067314,0.0,3070464.6465738846,0.0,4461609.838456398,0.0,3245649.470754844,0.0,5260083.340623446,0.0,3200727.268979082,0.0 
 03/01  14:00:00,2495044.6368281946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11177679.0797356,7986932.338011284,3190746.7417243125,4369.63078876979,5644189.465380294,932669.3362577688,6389545.870409029,0.0,1867196.7361916837,0.0,3322979.646947888,0.0,2531370.6615069697,0.0,4053615.5083292254,0.0,2470629.8497536459,0.0 
 03/01  15:00:00,1247383.8541312568,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6944241.301339886,5313041.00755402,1631200.2937858664,0.0,7193732.077639781,587236.2487548915,4250432.806043216,0.0,1867196.7361916849,0.0,2627630.8386267737,0.0,2157041.9794907874,0.0,3448513.935185634,0.0,2006295.848868702,0.0 
 03/01  16:00:00,1247426.8427661232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4909323.585346888,3278069.5567849206,1631254.0285619673,0.0,7913325.583481337,569964.5943797474,2622455.645427937,0.0,1867196.7361916872,0.0,2151787.5091481704,0.0,1879783.374349193,0.0,2979099.592779571,0.0,1600834.9652797376,0.0 
 03/01  17:00:00,1247458.6519432774,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43512169.651258539,0.0,15575.6354035466,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4236288.510345357,2604994.7210648267,1631293.78928053,0.0,8536670.606824346,759952.7925063301,2083995.7768518618,101346.77899228227,1867196.7361916872,0.0,2019598.4053301286,0.0,1817809.3444209295,0.0,2801374.6725479068,0.0,1434263.150681621,101346.77899228403 
 03/01  18:00:00,1247419.6033255787,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,31801839.57873499,0.0,0.0,9900096.523200002,4145400.0,9900096.523200002,7856246.532320446,0.000014538461538461542,16766728.388962884,15135483.409530249,1631244.979432634,3561094.7438400338,2449762.5065735888,449063.01375374049,12108386.727624203,0.0,3310960.8168294418,0.0,5043596.109029282,0.0,3575619.4998639847,0.0,5680722.180787468,0.0,2353734.653434227,0.0 
 03/01  19:00:00,1247382.1199830047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29479719.95514006,27848521.828998466,1631198.1261415964,9147099.056884069,453696.49868015808,362704.7418780211,22278817.463198775,0.0,5824641.647191869,0.0,7311195.354443205,0.0,4862005.246244728,0.0,7789189.839002437,0.0,4348031.908636618,0.0 
 03/01  20:00:00,1247359.3807795319,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32091857.381883295,30460687.67920783,1631169.7026754614,10673278.954182022,111381.83705788615,259074.81562715793,24368550.14336627,0.0,6231658.263393442,0.0,7838859.390052149,0.0,5138954.092298677,0.0,8230288.188832251,0.0,4785036.741109845,0.0 
 03/01  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33039286.343555258,32967286.343555258,72000.0,12261811.288483773,0.0,293618.1243774457,26373829.074844209,0.0,6714232.189946104,0.0,8338005.2424579509,0.0,5414078.017983997,0.0,8662320.844121309,0.0,5101439.312654925,0.0 
 03/01  22:00:00,1247288.451992268,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37509559.29607886,35878478.252708699,1631081.0433701694,13412531.64588013,0.0,138173.23500115094,28702782.60216696,0.0,7290439.956736684,0.0,8927303.101030535,0.0,5736792.546156546,0.0,9170369.39010582,0.0,5434124.140457391,0.0 
 03/01  23:00:00,1247292.2379714275,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.7757545098,0.0,1631085.7757545098,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86358.27187571932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  01:00:00,1247289.1040660507,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.858446964,0.0,1631081.858446964,0.0,0.0,86287.72502688403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  02:00:00,1247285.9225727707,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.8816556654,0.0,1631077.8816556654,0.0,0.0,86287.72502688403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86287.72502688403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  04:00:00,1247282.732320752,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.8939161509,0.0,1631073.8939161509,0.0,0.0,86287.72502688403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  05:00:00,1247279.5246829233,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.8844447858,0.0,1631069.8844447858,0.0,0.0,86287.72502688405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,138060.36004301447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  07:00:00,1247333.7782416566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55567721.393827248,53936583.69371815,1631137.7001090944,49142194.42004062,0.0,120802.81503763767,43149266.954974528,0.0,8268940.77770141,0.0,13067104.182703926,0.0,8325324.947104623,0.0,13030227.110947267,0.0,8313916.468837083,0.0 
 03/02  08:00:00,1247395.3767775547,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57252058.08774498,55620843.39092396,1631214.6968210135,26596969.91468207,0.0,327893.3551021593,44496674.71273918,0.0,11114268.136974747,0.0,13120263.066752186,0.0,6367384.551613101,0.0,13423018.908602383,0.0,8327986.581116371,0.0 
 03/02  09:00:00,1247530.2738449965,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23277511.132873987,21646127.817911503,1631383.314962486,5075414.841117347,3084621.191513285,604014.0751881881,17316902.2543292,0.0,4851580.705363228,0.0,5778480.197721532,0.0,2144539.2228742,0.0,7599136.168812662,0.0,4799412.491877777,0.0 
 03/02  10:00:00,1247553.3772635463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11751900.080829576,10120487.887140733,1631412.1936888467,1603702.7485094155,7051682.707930852,655786.7102043188,8096390.309712585,0.0,3147013.509034255,0.0,2156532.589029441,0.0,1492038.5916211585,0.0,5640690.350355808,0.0,3516361.801992243,0.0 
 03/02  11:00:00,1247556.0827637304,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8214369.795967444,6582954.220467403,1631415.575500041,322544.7080344973,7806715.13506269,673044.2552096954,5266363.376373922,0.0,2270603.671534528,0.0,1527464.298775213,0.0,1795191.0819264027,0.0,4704838.084692949,0.0,2824512.7717652048,0.0 
 03/02  12:00:00,2495137.191518463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7672359.131803742,4481496.6989072379,3190862.432896504,0.0,8403597.913934472,811104.6152527097,3585197.3591257899,0.0,1867196.7361916872,0.0,1527464.2987752115,0.0,1796576.9745442544,0.0,3978204.880561262,0.0,2272001.0013737829,0.0 
 03/02  13:00:00,1247505.2445200319,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,7879309.071426433,6247957.042527743,1631352.0288986902,240608.64753264996,6947493.904762889,983680.065306478,4998365.634022194,0.0,2161638.92936452,0.0,1527464.2987752134,0.0,2127773.588323343,0.0,4500345.331583976,0.0,2537390.018295557,0.0 
 03/02  14:00:00,1247620.8002216893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501288.526331689,0.0,4694.510476695469,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4836180.356252232,3204683.8854615169,1631496.4707907155,0.0,9956848.969896492,931907.4302903477,2563747.1083692137,32168.074251622875,1867196.7361916872,32168.074251622875,1527464.298775211,0.0,1549773.747691284,0.0,3617566.6646515608,0.0,1857992.193379893,0.0 
 03/02  15:00:00,1247473.5850511729,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4455873.343424802,2824560.8881128488,1631312.4553119529,0.0,10675109.773026744,586756.5301828114,2259648.7104902795,0.0,1867196.7361916868,0.0,1527464.298775212,0.0,1664555.7198112799,0.0,3622415.3373509196,0.0,1434263.1506816226,0.0 
 03/02  16:00:00,1247499.8766675166,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5507918.143386232,3876572.8241761366,1631345.3192100959,0.0,11025833.07144301,569498.9851774346,3101258.2593409095,0.0,1867196.736191688,0.0,1527464.298775214,0.0,1979273.726948436,0.0,3982139.814841306,0.0,1601430.2149046949,0.0 
 03/02  17:00:00,2495115.590103635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9830259.329257548,6639423.897618302,3190835.4316392459,0.0,10268015.540304099,759331.9802365796,5311539.118094642,0.0,1979138.5285570904,0.0,2178299.3928176106,0.0,2357322.4283241417,0.0,4477246.323936027,0.0,2175778.9767801349,0.0 
 03/02  18:00:00,1247440.6775901935,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31801839.57873499,0.0,0.0,9900096.523200002,4145400.0,9900096.523200002,7856246.532320446,0.000014538461538461542,24937150.517453854,23305879.19568925,1631271.3217646036,3909928.3232776366,1806201.7878275472,448696.1701397969,18644703.3565514,0.0,5452799.159901862,0.0,5429867.57522747,0.0,4107770.0671645977,0.0,7364427.761756778,0.0,4146085.32482093,0.0 
 03/02  19:00:00,1247385.9976935168,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33165958.665739985,31534755.692552028,1631202.9731879563,8313958.764397565,330295.57129698587,362408.44511291288,25227804.554041625,0.0,7018966.530563091,0.0,6965032.7329093259,0.0,5033825.92123391,0.0,8868367.366753798,0.0,5197858.534901613,0.0 
 03/02  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34632234.527622219,34560234.527622219,72000.0,9807326.824929486,41957.52667782763,258863.17508065213,27648187.622097769,0.0,7502725.19854468,0.0,7634266.512779709,0.0,5398278.137010201,0.0,9395171.042634575,0.0,5573993.2634486979,0.0 
 03/02  21:00:00,1247358.8484401243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38732699.20849883,37101530.171235028,1631169.0372638014,11554158.079199894,0.0,293378.2650914057,29681224.136988027,0.0,7916481.0883522,0.0,8222212.925908723,0.0,5701543.645766469,0.0,9832547.174271718,0.0,5864685.835009115,0.0 
 03/02  22:00:00,1247240.5603756193,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39744894.1807054,38113873.00072251,1631021.179982888,12362879.328883999,0.0,138060.36004301444,30491098.400578008,0.0,8069261.249963985,0.0,8511701.783947176,0.0,5822310.9861015849,0.0,9971209.339163948,0.0,5972861.573721258,0.0 
 03/02  23:00:00,1247239.811038623,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.2433293786,0.0,1631020.2433293786,0.0,0.0,86287.72502688403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86287.72502688405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  01:00:00,1247236.5282540019,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.1399263009,0.0,1631016.1399263009,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  02:00:00,1247233.2236985013,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.0093101394,0.0,1631012.0093101394,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  04:00:00,1247229.9236698617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.8843524473,0.0,1631007.8843524473,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  05:00:00,1247226.6287629642,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.7657968114,0.0,1631003.7657968114,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,137940.60032021578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,1247275.5371127695,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50684031.46384607,49052966.563769597,1631064.9000764737,45355575.381776299,0.0,120698.02528018884,39242373.25101568,0.0,7594489.5425381469,0.0,11069858.225065643,0.0,7857793.61144587,0.0,12536165.15321002,0.0,8040313.251075754,0.0 
 03/03  08:00:00,1247382.589930365,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57431693.960465658,55800495.24690099,1631198.713564674,27506370.65481916,0.0,327608.9257605125,44640396.19752079,0.0,10739235.666479007,0.0,12297221.884739446,0.0,7983081.355967132,0.0,13254640.93894861,0.0,8222462.883706419,0.0 
 03/03  09:00:00,1247504.4702463123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28443276.088258383,26811925.027183515,1631351.0610748667,7246390.6476083169,1885884.8191714134,603490.1264009441,21449540.021746816,0.0,5125449.130539481,0.0,6791737.042390237,0.0,4333680.07804136,0.0,8016394.71903049,0.0,5038525.584065353,0.0 
 03/03  10:00:00,1247446.670515476,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20776432.975572565,19145154.162793206,1631278.8127793624,3194226.268075025,3017358.4924008275,655217.851521025,15316123.330234565,0.0,3768391.295337552,0.0,5242155.076492206,0.0,3572788.6455935488,0.0,6504711.849665781,0.0,4084322.9954656769,0.0 
 03/03  11:00:00,1247398.4644099393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17073636.905069367,15442418.34878095,1631218.5562884145,1673915.4953507223,4168971.660581743,672460.4265610521,12353934.67902476,0.0,3229759.7826031816,0.0,4289099.579900578,0.0,3289751.209015945,0.0,5794962.130743703,0.0,3606608.5090817108,0.0 
 03/03  12:00:00,1247605.6922002838,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15351418.72451158,13719941.138390037,1631477.5861215452,709689.877077596,4585605.859692988,810401.026881268,10975952.91071203,0.0,2945392.965950073,0.0,4158394.6134888764,0.0,3125358.7231737768,0.0,5309787.781864927,0.0,3293265.358554695,0.0 
 03/03  13:00:00,2495173.3536976028,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,21784949.87647193,18594042.24170741,3190907.6347645188,2369509.4043384476,2757522.757311747,982826.7772815374,14875233.793365926,0.0,4013086.838021097,0.0,5212221.516916823,0.0,3653042.4901464318,0.0,6075167.311096385,0.0,3777962.1695053775,0.0 
 03/03  14:00:00,1247548.6752504905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15048630.275450018,13417223.959166199,1631406.3162838172,134012.95807533753,4958784.840174627,931099.052161457,10733779.16733296,0.0,2858127.621056352,0.0,4330011.446664503,0.0,3106170.8907502719,0.0,5116886.619453454,0.0,3178829.121728665,0.0 
 03/03  15:00:00,1247437.3565783564,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15027590.756934382,13396323.586355973,1631267.1705784109,953.0604530544223,5180628.447479966,586247.5513609174,10717058.869084778,0.0,2806189.2934648159,0.0,4417804.997473611,0.0,3104614.461405769,0.0,5126065.470632831,0.0,3118631.178428093,0.0 
 03/03  16:00:00,1247483.2046368845,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15307030.554048397,13675706.074481987,1631324.4795664098,6552.232120391635,5200821.165047757,569004.9763208901,10940564.85958559,0.0,2761068.759442276,0.0,4610761.710227304,0.0,3160440.303994063,0.0,5120301.930412645,0.0,3144238.687829705,0.0 
 03/03  17:00:00,1247470.5752125628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15530533.557320122,13899224.864235193,1631308.6930849292,92133.52744576187,5105319.722269446,758673.301761187,11119379.891388156,0.0,2637228.1111813669,0.0,4782917.277065685,0.0,3207273.0115933518,0.0,5147182.832164707,0.0,3201025.1917034045,0.0 
 03/03  18:00:00,1247362.5619895666,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31801839.57873499,0.0,0.0,9900096.523200002,4145400.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31798385.911360407,30167212.232247697,1631173.6791127099,8139015.058224185,1305919.33377746,448306.9510407014,24133769.785798164,0.0,6060484.212602412,0.0,7823660.109891338,0.0,4996053.983906399,0.0,8098408.510296078,0.0,5011409.501421966,0.0 
 03/03  19:00:00,1247406.5647607984,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40927852.95336297,39296624.271827708,1631228.6815352638,12920095.071735593,37270.40647932481,362094.0758405664,31437299.417462168,0.0,7782258.563139528,0.0,9594883.974234567,0.0,6039489.877762482,0.0,9789125.890465122,0.0,6087787.644180544,0.0 
 03/03  20:00:00,1247369.3015444142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42746389.26446588,41115207.161069128,1631182.1033967536,14452910.004277904,0.0,258638.62560040467,32892165.7288553,0.0,8041924.0363199659,0.0,10005919.932393007,0.0,6271485.106705064,0.0,10117967.938551819,0.0,6311115.247205168,0.0 
 03/03  21:00:00,1247342.3331482558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44470711.86334937,42839563.46980951,1631148.3935398604,16128220.890254632,0.0,293123.7756804587,34271650.775847617,0.0,8334114.675374779,0.0,10384096.055775483,0.0,6482483.69183662,0.0,10420772.339668611,0.0,6506430.545511964,0.0 
 03/03  22:00:00,1247284.3323351932,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45319040.68084249,43687964.786946158,1631075.8938963325,16803370.535777168,0.0,137940.6003202158,34950371.82955693,0.0,8518395.920640752,0.0,10553737.012666794,0.0,6574423.400504073,0.0,10560079.030929499,0.0,6599982.997135963,0.0 
 03/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,1247266.5490807114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.6652491356,0.0,1631053.6652491356,0.0,0.0,86212.87520013489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,1247263.170011481,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.4414925758,0.0,1631049.4414925758,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,1247259.7827959907,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.2075533837,0.0,1631045.2075533837,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,1247256.3878883289,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631040.9639991592,0.0,1631040.9639991592,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  06:00:00,1247283.4114567766,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631074.7428201077,0.0,1631074.7428201077,0.0,0.0,137813.99129846265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  07:00:00,1247312.0290424934,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59251679.37393853,57620568.859813619,1631110.514124914,52011610.53021661,0.0,120587.24238615486,46096455.08785089,0.0,8888450.13401858,0.0,13639453.768260533,0.0,8939105.087117915,0.0,13489410.790473145,0.0,8996281.840300275,0.0 
 03/04  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61977706.27703506,61905706.27703506,72000.0,33679252.14713635,0.0,189494.23803538615,49524565.02162805,0.0,11691865.087200668,0.0,14054506.27756625,0.0,8823568.870505838,0.0,13934122.900651478,0.0,8876748.418023862,0.0 
 03/04  09:00:00,1247363.4354822683,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,51143695.29984426,49512520.52888634,1631174.7709579129,24009010.39401327,0.0,258401.2336846175,39610016.42310907,0.0,9552998.937075083,0.0,11657468.242066069,0.0,7295452.167491216,0.0,11589604.57678998,0.0,7370739.032006193,0.0 
 03/04  10:00:00,1247386.564191856,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,43445812.52068774,41814608.83939026,1631203.681297472,19763904.834196204,0.0,361761.72715846446,33451687.071512216,0.0,8229990.840675075,0.0,10121242.985101494,0.0,6364276.237947,0.0,10147988.739987284,0.0,6444434.800121428,0.0 
 03/04  11:00:00,1247393.677125603,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31383083.30451801,29751870.73222171,1631212.5722963026,15635510.27799248,0.0,327308.22933384877,23801496.58577737,0.0,5976779.19088724,0.0,7750417.874262929,0.0,4973848.0363270179,0.0,7911263.835503496,0.0,5045434.181116809,0.0 
 03/04  12:00:00,1247439.8781023038,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,24312809.711223578,22681539.38879991,1631270.3224236645,12203804.736799419,0.0,396215.2249830802,18145231.511039929,0.0,4911954.54852085,0.0,5934390.314934996,0.0,4209876.618440559,0.0,6684368.043179367,0.0,4260888.518284348,0.0 
 03/04  13:00:00,1247389.5367552539,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25568432.522215614,23937225.125284248,1631207.396931363,11976865.425003479,44172.96926133204,344534.9782461567,19149780.1002274,0.0,6185166.486826763,0.0,4044234.488224593,0.0,4610589.08413836,0.0,7502491.956747575,0.0,4663544.616610195,0.0 
 03/04  14:00:00,1247385.4058989785,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,23001974.212789149,21370771.979330355,1631202.2334587908,10353890.38547831,644908.9218638926,327308.2293338488,17096617.58346428,0.0,6094793.392504806,0.0,2739011.9969237025,0.0,4446051.5551674789,0.0,7405350.7019073129,0.0,4267656.469281183,0.0 
 03/04  15:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25997128.860166994,25925128.860166994,72000.0,12110103.368486727,0.0,258401.2336846175,20740103.088133594,0.0,6455917.673136179,0.0,5291781.736351416,0.0,4727144.698053754,0.0,7808375.155804118,0.0,4313130.357108248,0.0 
