Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/04  16:00:00,1247347.1566193449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,34302285.63730849,32671131.21454393,1631154.422764557,14933486.904002587,0.0,223947.7358600018,26136904.971635149,0.0,7385330.017634048,0.0,7421059.656804106,0.0,5371195.426544221,0.0,8714232.199763449,0.0,5101334.203209398,0.0 
 03/04  17:00:00,1247358.4806211687,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,41144858.99386162,39513690.416362818,1631168.577498813,17430922.95966864,0.0,241174.48477230973,31610952.333090255,0.0,8416056.168119606,0.0,9114523.902155029,0.0,6109547.094095881,0.0,9837600.16630365,0.0,5989471.534736148,0.0 
 03/04  18:00:00,1247313.0048475255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18931714.09857499,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,7856246.532320446,0.000014538461538461542,47502999.864484209,45871888.1306261,1631111.7338581084,20822812.030231775,0.0,120587.24238615486,36697510.50450087,0.0,9547274.146789102,0.0,10460422.13228691,0.0,6813371.434759109,0.0,10982386.349894664,0.0,6750302.973091073,0.0 
 03/04  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,120587.24238615486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,1247242.824258433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.0097828219,0.0,1631024.0097828219,0.0,0.0,120587.24238615486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,1247271.8610799914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.3051225078,0.0,1631060.3051225078,0.0,0.0,120587.24238615486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,155040.74021077046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,1247303.8676257446,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631100.312547148,0.0,1631100.312547148,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,1247300.635075996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631096.2719364723,0.0,1631096.2719364723,0.0,0.0,86133.74456153918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,1247278.557154217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.675056803,0.0,1631068.675056803,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,1247259.667306591,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.0631943676,0.0,1631045.0631943676,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,1247240.483774958,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.0842338743,0.0,1631021.0842338743,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,1247315.243988764,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16691378.212711407,0.0,7359.775305475823,990009.6523200001,8290800.0,5940057.91392,1463150.8711513887,0.000014538461538461542,1764375.3575325483,133260.82480088937,1631114.532731659,1321975.4592853236,0.0,120470.49916284034,106608.65984071148,64282.45239276921,0.0,0.0,0.0,0.0,796655.810422516,47876.47592646988,0.0,0.0,773103.7205695832,16405.976466299788 
 03/05  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11902037.743750822,0.0,2924.9661652302445,990009.6523200001,2763600.0,5940057.91392,2205445.211331053,0.000014538461538461542,687993.263486725,615993.263486725,72000.0,2292297.420585251,0.0,68840.28523590874,492794.61078938006,25644.97798329751,0.0,0.0,429090.00742077399,0.0,1143334.3329111376,25644.97798329751,0.0,0.0,1125815.481788524,0.0 
 03/05  08:00:00,1247233.7385080599,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9763736.376559345,0.0,10265.808095851538,990009.6523200001,0.0,5940057.91392,2823403.0022089548,0.000014538461538461542,1744099.5759924574,113086.92318255425,1631012.652809903,2623360.3715281656,0.0,68840.28523590874,90469.5385460434,89584.01004583622,0.0,0.0,509154.7662584032,0.0,1139736.1446799029,89584.01004583528,0.0,0.0,1264981.6298166963,0.0 
 03/05  09:00:00,1247302.7369694282,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9799599.432471551,0.0,2947.2810735290606,990009.6523200001,0.0,5940057.91392,2866584.5851434825,0.000014538461538461542,2156743.541301016,525644.6420475025,1631098.8992535137,2864895.916544913,0.0,68840.28523590874,420515.713638002,25747.463517343087,0.0,0.0,941216.8135043028,0.0,824351.5901160799,25747.463517343087,708434.3402830405,0.0,813097.5548780655,0.0 
 03/05  10:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,7647199.141595349,0.0,0.0,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,156362.47770963209,84362.47770963209,72000.0,715536.8820415629,0.0,68840.28523590874,67489.98216770568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784621.5575085182,0.0 
 03/05  11:00:00,1247288.6242870319,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.2587345462,0.0,1631081.2587345462,0.0,0.0,68840.28523590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,1247289.3911984042,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631082.2173556099,0.0,1631082.2173556099,0.0,0.0,103260.42785386314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7653855.323663665,0.0,6656.182068316919,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,132943.79804926209,60943.79804926208,72000.0,610422.9662264435,0.0,103260.42785386314,48755.03843940966,56711.67372271247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765886.6137802202,56711.67372271247 
 03/05  14:00:00,1247332.6420781692,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631136.2799316268,0.0,1631136.2799316268,0.0,0.0,154890.64178079467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,1247310.9860007605,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631109.2103474357,0.0,1631109.2103474357,0.0,0.0,103260.42785386314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8318783.480146598,0.0,2995.0534769924877,990009.6523200001,0.0,5940057.91392,1385720.8604150667,0.000014538461538461542,363397.75951438,291397.75951438,72000.0,1369070.5198455428,0.0,68840.28523590874,233118.20761150405,25516.69399783508,0.0,0.0,0.0,0.0,788835.7933541307,25516.69399783508,830003.2746724432,0.0,0.0,0.0 
 03/05  17:00:00,1247303.7555879846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10201390.023199015,0.0,0.0,990009.6523200001,0.0,5940057.91392,3271322.4569444775,0.000014538461538461542,3052657.9320702489,1421557.7595676494,1631100.1725025997,4077099.026948673,0.0,68840.28523590874,1137246.2076541195,0.0,0.0,0.0,0.0,0.0,1398276.3595007933,0.0,1932187.766745992,0.0,1078104.5383518176,0.0 
 03/05  18:00:00,1247309.0958813003,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,13246538.267109445,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,3552870.7008549047,0.000014538461538461542,4043642.934041615,2412536.0862987686,1631106.847742847,5230700.116582775,0.0,68840.28523590874,1930028.869039015,0.0,0.0,0.0,516942.5248312674,0.0,1473966.1004023448,0.0,1897422.8105968303,0.0,1594568.1340634907,0.0 
 03/05  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19633262.02707597,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4412394.460821427,0.000014538461538461542,4165533.287995794,4093533.287995794,72000.0,7317077.4721988239,0.0,68840.28523590874,3274826.630396635,0.0,0.0,0.0,1364644.9056197797,0.0,1831140.9092208963,0.0,2833960.89655632,0.0,1657474.3798210833,0.0 
 03/05  20:00:00,1247296.479675893,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,6538335.967699177,4907244.88991448,1631091.0777846964,8083556.87540567,0.0,68840.28523590874,3925795.911931583,0.0,0.0,0.0,2330089.5086088327,0.0,1805831.7169731339,0.0,2290217.3254872828,0.0,1985978.466524338,0.0 
 03/05  21:00:00,1247302.098415424,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,7906890.848902872,6275792.747826749,1631098.1010761224,9238350.305240857,0.0,68840.28523590874,5020634.1982614,0.0,0.0,0.0,2028925.1582179857,0.0,2156701.627438894,0.0,3366555.0310563698,0.0,1965705.9700793485,0.0 
 03/05  22:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,7026047.534400692,6954047.534400692,72000.0,9756821.093334824,0.0,120470.49916284034,5563238.027520554,0.0,0.0,0.0,3042312.6091964535,0.0,2075863.354330514,0.0,2646838.9997226649,0.0,2284544.169932927,0.0 
 03/05  23:00:00,1247309.8553102895,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19718121.154785705,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4497253.588531162,0.000014538461538461542,8568365.533644902,6937257.736633792,1631107.7970111089,9752051.092719863,0.0,68840.28523590874,5549806.189307033,0.0,0.0,0.0,2271682.909557425,0.0,2252373.143418375,0.0,3490511.858746,0.0,2032491.8661164486,0.0 
 03/05  24:00:00,1247297.4194184412,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,19707188.67191652,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4486321.105661979,0.000014538461538461542,7783087.738401387,6151995.485960749,1631092.252440639,9114842.619912269,0.0,68840.28523590874,4921596.388768599,0.0,0.0,0.0,2897033.768308704,0.0,1935408.9612669138,0.0,2444774.1150742138,0.0,2130700.6497807677,0.0 
 03/06  01:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21698140.459425704,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4497253.588531162,0.000014538461538461542,4959605.862945964,4887605.862945964,72000.0,8110954.781038619,0.0,85962.73584474661,3910084.6903567707,0.0,0.0,0.0,1884675.5897558737,0.0,1927428.0551072257,0.0,2870648.21532376,0.0,1724586.418701092,0.0 
 03/06  02:00:00,1247319.506781992,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21687207.97655652,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4486321.105661979,0.000014538461538461542,6363716.449464508,4732596.588342208,1631119.8611223,7986973.659872007,0.0,85962.73584474661,3786077.2706737664,0.0,0.0,0.0,2532959.3479158997,0.0,1730236.6533458157,0.0,2101533.2232061026,0.0,1907669.151867944,0.0 
 03/06  03:00:00,1247317.3071549873,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21698140.459425704,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4497253.588531162,0.000014538461538461542,6727754.150189792,5096637.038549186,1631117.111640606,8280700.41028554,0.0,85962.73584474661,4077309.6308393485,0.0,0.0,0.0,1970616.9928250176,0.0,1973779.6846264287,0.0,2867979.7166697185,0.0,1762186.8252493812,0.0 
 03/06  04:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21687207.97655652,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4486321.105661979,0.000014538461538461542,5367290.031879391,5295290.031879391,72000.0,8423918.872353575,0.0,85962.73584474661,4236232.0255035129,0.0,0.0,0.0,2733241.199824558,0.0,1797440.8185969964,0.0,2190768.779179531,0.0,2001102.3335644245,0.0 
 03/06  05:00:00,1247315.073151609,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21698140.459425704,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4497253.588531162,0.000014538461538461542,6955029.5804140339,5323915.261224775,1631114.319189259,8455804.904273646,0.0,85962.73584474661,4259132.208979819,0.0,0.0,0.0,2044565.9525564416,0.0,1999759.3041912979,0.0,2925592.1228559806,0.0,1786468.4179072735,0.0 
 03/06  06:00:00,1247333.2257148752,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,22677217.62887652,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4486321.105661979,0.000014538461538461542,7083799.0836199,5452662.074156205,1631137.009463695,8548101.585116057,0.0,137540.37735159455,4362129.6593249649,0.0,0.0,0.0,2796994.530577004,0.0,1809884.217906221,0.0,2210603.061515279,0.0,2030968.954988464,0.0 
 03/06  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,98697675.94504504,98625675.94504504,72000.0,85280833.92577008,0.0,120347.83018264525,78900540.75603606,0.0,18542480.157205296,0.0,20549864.99054872,0.0,13137697.34443958,0.0,21099342.492736345,0.0,13427402.303425534,0.0 
 03/06  08:00:00,1247391.1624777006,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91501670.13351302,89870460.70446708,1631209.4290459427,51556565.750668179,0.0,326658.39621003708,71896368.56357368,0.0,18222810.71320188,0.0,19101794.836380517,0.0,10581541.567985408,0.0,19569325.781896995,0.0,12277142.19642844,0.0 
 03/06  09:00:00,1247500.9279542224,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,56513236.614470299,54881889.9811767,1631346.6332935955,24224359.865514205,0.0,601739.1509132262,43905511.98494137,0.0,11075827.87717591,0.0,12161250.646941003,0.0,6850846.026817463,0.0,13261169.435746573,0.0,8412664.530580085,0.0 
 03/06  10:00:00,1247548.9822825988,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42299368.00967974,40667961.30961306,1631406.7000666855,13900881.728918819,0.0,653316.7924200741,32534369.04769045,0.0,8739671.150144723,0.0,8346452.2904153,0.0,5326850.958076828,0.0,11014380.197029999,0.0,6963260.984343605,0.0 
 03/06  11:00:00,1247560.3495650853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31207350.757600249,29575929.848699504,1631420.9089007455,8307266.811253423,1990814.5441067082,670509.3395890235,23660743.8789596,0.0,7104687.5376682,0.0,3908597.4682646368,0.0,5023007.712314402,0.0,9542148.787112443,0.0,5938548.905919999,0.0 
 03/06  12:00:00,2495144.5093964824,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26155665.023716347,22964793.443645523,3190871.5800708245,6646144.439714142,4687766.935521605,808049.7169406181,18371834.754916423,0.0,5913220.076981682,0.0,1900825.6052746939,0.0,4762201.69114219,0.0,8467503.379503172,0.0,5184330.534334822,0.0 
 03/06  13:00:00,1247666.2389222333,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,24665569.642215965,23034016.37412504,1631553.2680909238,7127208.913589323,4518985.472066947,979975.1886301113,18427213.099300036,0.0,6172618.076769248,0.0,1527464.2987752115,0.0,4833857.831967514,0.0,8544190.991616067,0.0,5205328.432492224,0.0 
 03/06  14:00:00,1247455.7361064293,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502338.19221042,0.0,5744.17635542527,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18050184.822497686,16418894.677944204,1631290.1445534838,3721937.7420327535,6365289.773275815,928397.5471232635,13135115.742355362,42676.71116405339,4404078.324694394,0.0,1527464.298775213,42676.71116405339,3919686.7507587487,0.0,7112547.47969461,0.0,4027585.4207526196,0.0 
 03/06  15:00:00,1247512.0087976424,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13732341.87723567,12100981.393150066,1631360.484085602,1920885.0280110674,7429023.345118601,584546.603744277,9680785.114520053,0.0,3787659.573864219,0.0,1527464.298775211,0.0,3553430.4699721916,0.0,6485018.835233674,0.0,2183458.468995053,0.0 
 03/06  16:00:00,2494974.1200113177,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13762680.87398364,10572022.276611388,3190658.5973722527,1368120.7779469139,7700795.656112083,567354.0565753275,8457617.821289109,0.0,3356874.0843742296,0.0,2046456.1565229158,0.0,3376728.6598468057,0.0,6006022.203084123,0.0,1527783.2497813339,0.0 
 03/06  17:00:00,1247555.3137740219,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15970618.072051494,14339203.457770387,1631414.6142811066,1409320.698156688,5918279.6431159549,756472.0754337702,11471362.766216308,0.0,3504039.6722130088,0.0,3641048.031565831,0.0,3612329.859940614,0.0,6224797.071398422,0.0,2345394.66341874,0.0 
 03/06  18:00:00,1247440.734439412,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30420039.57873499,0.0,0.0,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,32631867.185639103,31000595.79281432,1631271.392824781,8450504.502556948,462554.7411672594,447006.2263926823,24800476.63425146,0.0,6760540.827190463,0.0,6757498.9976227539,0.0,5346541.882577945,0.0,9078851.832234709,0.0,4713289.626945739,0.0 
 03/06  19:00:00,1247347.6354799495,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40071124.77959108,38439969.75826211,1631155.0213289788,13935164.935114602,0.0,361043.4905479357,30751975.806609688,0.0,8099329.031949355,0.0,8217776.702299102,0.0,6117382.860231301,0.0,10319857.285911285,0.0,5853876.458538668,0.0 
 03/06  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40403714.414995599,40331714.414995599,72000.0,15032661.124583688,0.0,257888.2075342398,32265371.53199648,0.0,8452422.697685723,0.0,8663135.540825557,0.0,6302127.379383518,0.0,10588079.46283392,0.0,6115852.983587737,0.0 
 03/06  21:00:00,1247392.3576312816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43994304.29675443,42363093.373794797,1631210.922959631,16362228.505089775,0.0,292273.3018721385,33890474.69903584,0.0,8816893.769243317,0.0,9151092.950444669,0.0,6527078.2284287619,0.0,10910697.467609419,0.0,6340958.815629724,0.0 
 03/06  22:00:00,1247272.910825744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44531745.47480965,42900683.85752979,1631061.6172798528,16788815.94844341,0.0,137540.37735159455,34320547.08602384,0.0,8867904.053079108,0.0,9362458.211083945,0.0,6591529.112602165,0.0,10960506.964177208,0.0,6394395.277401572,0.0 
 03/06  23:00:00,1247270.7663056765,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.9366805265,0.0,1631058.9366805265,0.0,0.0,85962.73584474661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85962.73584474663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,1247267.188142069,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.4640607069,0.0,1631054.4640607069,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,1247263.5625775478,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.9321908677,0.0,1631049.9321908677,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,1247259.9334529632,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.3958710335,0.0,1631045.3958710335,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  05:00:00,1247256.2972262428,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.8506736975,0.0,1631040.8506736975,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,137393.45345465854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  07:00:00,1247304.320296604,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,54746947.2612704,53115846.38289539,1631100.8783750085,48535199.04814582,0.0,120219.2717728262,42492677.10631631,0.0,8436705.079672594,0.0,11633981.183643338,0.0,8561391.803850513,0.0,13407298.591320405,0.0,8309546.980149352,0.0 
 03/07  08:00:00,1247294.2406967404,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,58234831.93370086,56603743.654587108,1631088.2791137493,29484619.59412462,0.0,326309.451954814,45282994.92366969,0.0,10888512.107641882,0.0,12315789.397453979,0.0,8278498.948625743,0.0,13479544.82106429,0.0,8176896.181203324,0.0 
 03/07  09:00:00,1247369.2687364673,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32303704.595860457,30672522.533472863,1631182.0623875962,10397356.097607965,1419254.1750600679,601096.3588641309,24538018.026778293,0.0,5436601.1365593769,0.0,7702257.978325814,0.0,5352989.184961393,0.0,8630628.008143817,0.0,5271788.251107969,0.0 
 03/07  10:00:00,1247487.7378227486,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24875540.91585608,23244210.769914636,1631330.1459414454,5571551.279968077,2547830.0002483169,652618.903909628,18595368.615931706,0.0,4312071.033031946,0.0,6210639.272625371,0.0,4400139.897727665,0.0,7165559.910990595,0.0,4363205.033876381,0.0 
 03/07  11:00:00,1247518.905295428,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18043407.35104059,16412038.246495985,1631369.1045446033,2395123.680023356,3336870.554214172,669793.0855914604,13129630.597196788,0.0,3259449.0292574085,0.0,4769595.80035829,0.0,3568127.8998549536,0.0,5839573.4481107839,0.0,3549130.9519356007,0.0 
 03/07  12:00:00,1247549.4728609094,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11515762.79581161,9884355.482533649,1631407.3132779625,611487.0809273386,4539163.149265042,807186.539046119,7907484.386026919,0.0,2148077.678456319,0.0,3462902.599203856,0.0,2819735.0603130965,0.0,4563722.882273547,0.0,2769292.698100437,0.0 
 03/07  13:00:00,2495008.507813321,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,14748082.740597753,11557381.159286909,3190701.5813108447,1510109.5720888694,3255784.3337485354,978928.3558644418,9245904.927429526,0.0,2701796.587703942,0.0,3741446.528243145,0.0,2958302.112958351,0.0,4805731.072179138,0.0,2894875.1586652218,0.0 
 03/07  14:00:00,1247568.941257397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7504943.73395827,5873512.085645488,1631431.6483127815,0.0,6397518.428651686,927405.8108189453,4698809.668516391,0.0,1867196.736191686,0.0,2613302.33790453,0.0,2268683.448172989,0.0,3649459.3728442436,0.0,2156414.3057233116,0.0 
 03/07  15:00:00,1247455.335667521,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5920778.443941496,4289488.79992717,1631289.6440143265,0.0,7298116.758655316,583922.1771822987,3431591.039941737,0.0,1867196.7361916872,0.0,2277076.2014931,0.0,2037582.5650127258,0.0,3261556.1879905157,0.0,1844425.8815740767,0.0 
 03/07  16:00:00,1247499.3688921203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5081657.754929453,3450313.070426584,1631344.6845028687,0.0,7713115.080496672,566747.9955004663,2760250.4563412677,0.0,1867196.736191684,0.0,2146275.4249194508,0.0,1910635.2487977683,0.0,3034319.68732538,0.0,1658069.8914273922,0.0 
 03/07  17:00:00,1247485.720998121,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5523419.923378645,3892092.2984202487,1631327.624958397,0.0,7386756.979737756,755663.994000622,3113673.8387361995,0.0,1867196.736191686,0.0,2366379.9424778779,0.0,1947996.3157294819,0.0,3057967.486222692,0.0,1730379.890434844,0.0 
 03/07  18:00:00,1247443.0995698607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30420039.57873499,0.0,0.0,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,17792044.56119166,16160770.212009797,1631274.3491818624,4618619.092926298,1934238.4521394487,446528.7237276403,12928616.169607839,0.0,3312687.9296289745,0.0,5036357.617127642,0.0,3501121.177726185,0.0,5623477.842341704,0.0,3311218.1351035779,0.0 
 03/07  19:00:00,1247417.9706061003,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24862706.291447715,23231463.352875785,1631242.9385719305,8719487.909288258,462263.27855335109,360657.8153184786,18585170.68230063,0.0,4861894.216637703,0.0,6331257.168711865,0.0,4260922.457309675,0.0,6855260.170554643,0.0,4132083.2014069857,0.0 
 03/07  20:00:00,1247379.5084929593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26386969.29946133,24755774.43762048,1631194.8618408503,9654066.632110969,188197.7456929042,257612.72522748475,19804619.550096387,0.0,5138881.304093683,0.0,6652787.722765517,0.0,4432094.101453437,0.0,7116807.964771754,0.0,4320294.989332163,0.0 
 03/07  21:00:00,1247352.0027575794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26835817.4949735,25204657.01465085,1631160.4803226484,10577668.228489887,0.0,291961.08859114939,20163725.611720686,0.0,5240354.70487169,0.0,6759094.312062579,0.0,4473605.477271684,0.0,7177518.031599859,0.0,4369399.6182350399,0.0 
 03/07  22:00:00,1247293.0593795572,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26519908.881397867,24888822.078902633,1631086.8024952305,10867175.27182249,0.0,137393.4534546585,19911057.663122108,0.0,5199155.8722649919,0.0,6718070.458000558,0.0,4427720.374006247,0.0,7092910.8814418,0.0,4329446.609728585,0.0 
 03/07  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,1247274.7954613099,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.9730297032,0.0,1631063.9730297032,0.0,0.0,85870.90840916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,1247271.1098347328,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.3660837156,0.0,1631059.3660837156,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,1247267.4078944389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.7387459679,0.0,1631054.7387459679,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,1247263.69896199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.1026681925,0.0,1631050.1026681925,0.0,0.0,85774.90143195617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  06:00:00,1247290.3608155815,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.429354132,0.0,1631083.429354132,0.0,0.0,137239.84229112988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  07:00:00,1247318.2702446299,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43705503.905246969,42074385.5897671,1631118.3154798642,39922103.706236358,0.0,120084.86200473867,33659508.47181368,0.0,6496763.885580193,0.0,10551569.624003707,0.0,6797208.118575379,0.0,10668594.140216984,0.0,7001619.235757495,0.0 
 03/08  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45936796.16754004,45864796.16754004,72000.0,21529241.381940679,0.0,325944.6254414334,36691836.93403204,0.0,9385367.935251104,0.0,11163725.696918235,0.0,5366436.544067697,0.0,11416094.36642479,0.0,7216458.923689982,0.0 
 03/08  09:00:00,2495000.2500252986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18643743.447712825,15453052.188441553,3190691.259271268,3066914.9892531035,4560797.23172907,600424.3100236931,12362441.750753243,0.0,3764775.532516402,0.0,4567944.565027002,0.0,1596729.7420819724,0.0,6225478.914062671,0.0,4063759.529385493,0.0 
 03/08  10:00:00,1247531.7706997537,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7655532.1352945179,6024146.949299014,1631385.1859955039,370512.88864257567,8053165.018187947,651889.2508828669,4819317.559439212,0.0,2239364.420484019,0.0,1593154.7540871273,0.0,1492038.591621157,0.0,4455962.419647617,0.0,2895043.9059197038,0.0 
 03/08  11:00:00,1247536.914081505,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43499347.782051879,0.0,2753.766196890091,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4713052.962942245,3081661.3478412895,1631391.615100956,0.0,8683761.437656856,669044.2311692581,2465329.0782730316,17923.313094085537,1867196.7361916863,0.0,1527464.2987752127,17923.313094085224,1492038.5916211587,0.0,3372792.4571124187,0.0,2062083.5268929799,0.0 
 03/08  12:00:00,1247594.397281055,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43505626.26085508,0.0,9032.245000081195,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2473754.0695299499,842290.6017901047,1631463.4677398448,0.0,8340640.352824651,806284.0734603879,673832.4814320837,56261.24994526325,1867196.7361916868,0.0,1527464.2987752122,56261.24994526262,1492038.5916211587,0.0,2187396.2955195477,0.0,1455983.0916449165,0.0 
 03/08  13:00:00,1247666.4727968458,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41562465.21144907,0.0,45890.50023408693,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,2358591.3009969575,727037.740568304,1631553.5604286537,0.0,6601006.699499206,977833.8763243002,581630.1924546432,271656.1947367345,1867196.7361916877,0.0,1527464.2987752124,271656.19473673639,1492038.5916211575,0.0,2116913.9475054137,0.0,1434263.1506816189,0.0 
 03/08  14:00:00,2495036.6049929775,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43835095.89897513,0.0,338501.88312013927,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190736.7021203937,0.0,3190736.7021203937,0.0,8762246.244905336,926368.9354651265,0.0,1988179.3871753165,1867196.7361916872,56606.195454838155,1527464.2987752124,1756307.3691412134,1492038.591621158,67720.75160067035,1535283.7550507757,0.0,1434263.1506816217,107545.07097860033 
 03/08  15:00:00,1247490.0865732737,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43762392.03409541,0.0,265798.01824041528,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631333.0818240103,0.0,1631333.0818240103,0.0,7830453.047274918,583269.329737302,0.0,1539615.6871756192,1867196.736191686,0.0,1527464.2987752117,1431355.625527326,1492038.5916211538,0.0,1535283.7550507729,0.0,1434263.1506816212,108260.06164829107 
 03/08  16:00:00,1247480.2724382112,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43562792.05162169,0.0,66198.03576670136,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.8143874694,0.0,1631320.8143874694,0.0,6881806.333524933,566114.3494509107,0.0,381651.67868765597,1867196.7361916877,0.0,1527464.2987752115,351341.7915551174,1492038.591621155,0.0,1535283.7550507729,0.0,1434263.1506816212,30309.887132538897 
 03/08  17:00:00,1247560.1935091327,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43553825.99445023,0.0,57231.9785952375,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631420.7138344984,0.0,1631420.7138344984,0.0,7363818.820180174,754819.1326012142,0.0,335283.12442900196,1867196.7361916858,0.0,1527464.2987752103,0.0,1492038.5916211573,0.0,1535283.755050774,0.0,1434263.15068162,335283.1244290043 
 03/08  18:00:00,1247455.3025722928,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30428125.91372789,0.0,8086.3349929012,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,3097800.941923426,1466511.3392773518,1631289.6026460743,102.23694828055159,5971291.571586382,446029.48744617207,1173209.0714218815,48508.229018235426,1945939.3140419014,10838.219482396054,1611482.8233364239,10682.285372679728,1545961.7087984116,9420.177059199477,2393848.710380464,8860.29383988381,1532223.0471851093,8707.253264076506 
 03/08  19:00:00,1247402.4106331154,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30008496.096425304,0.0,1314.4316103144673,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,7715386.950507501,6084163.461533519,1631223.4889739827,1078830.1463610172,5261459.830320302,360254.58601421586,4867330.769226816,8332.761963499615,2355014.2980025017,0.0,1733248.1977107672,0.0,2205199.1085412919,0.0,4774598.644456577,0.0,1655517.0528360515,8332.761963499615 
 03/08  20:00:00,1247383.4708216838,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13889912.601676342,12258712.78701837,1631199.8146579727,2079378.4932208576,2948168.670019424,257324.70429586853,9806970.229614696,0.0,3653712.7877173966,0.0,2980663.9100363079,0.0,2881214.0813821849,0.0,5684221.574438622,0.0,2463404.40836051,0.0 
 03/08  21:00:00,1247302.6278436634,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18560894.869048183,16929796.10619929,1631098.7628488905,3288274.755889139,1471638.0437010786,291634.664868651,13543836.884959432,0.0,4582626.950540218,0.0,4026132.869421346,0.0,3362073.795972073,0.0,6417943.169449646,0.0,3011306.6318964215,0.0 
 03/08  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20558247.977316709,20486247.977316709,72000.0,4216036.983167864,849204.4054142598,137239.84229112985,16388998.381853369,0.0,5265606.261265521,0.0,4810048.336953901,0.0,3766773.180578145,0.0,7001502.481774338,0.0,3401314.653601618,0.0 
 03/08  23:00:00,1247275.4564161329,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.7992075885,0.0,1631064.7992075885,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,1247271.6311041234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.017658116,0.0,1631060.017658116,0.0,0.0,85774.90143195619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,1247267.8015348195,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.2307871264,0.0,1631055.2307871264,0.0,0.0,85674.74334468735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,1247264.0018096735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.481220629,0.0,1631050.481220629,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  05:00:00,1247260.2008022008,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.7300512526,0.0,1631045.7300512526,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  06:00:00,1247302.6390029223,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.7767976998,0.0,1631098.7767976998,0.0,0.0,137079.58935149972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32006559.933278487,31934559.933278487,72000.0,31971377.323585918,0.0,119944.64068256229,25547647.94662279,0.0,5147745.181989244,0.0,7408048.057334371,0.0,5407292.488427629,0.0,9945872.197734559,0.0,5494936.553457169,0.0 
 03/09  08:00:00,1247402.294409853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39405618.091183748,37774394.74748609,1631223.3436976555,14881094.072579833,0.0,325564.0247098118,30219515.797988874,0.0,8402882.82261543,0.0,8826884.097029387,0.0,4047511.389067416,0.0,10717731.145786602,0.0,6080752.875810046,0.0 
 03/09  09:00:00,1247521.7705407779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498652.6641348,0.0,2058.648279807985,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11223184.161912617,9591811.47587914,1631372.6860334743,1086293.6178899692,6687447.331917101,599723.2034128112,7673449.180703314,14461.016215646092,2836041.272551099,0.0,2736094.2732427006,0.0,1492038.591621158,14461.016215646781,5438875.439666925,0.0,3026646.1359417608,0.0 
