Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/09  10:00:00,1247539.814403788,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502026.00206476,0.0,5431.986209774404,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4957563.5539795239,3326168.31354436,1631395.240435163,0.0,9043578.01291699,651128.0494196236,2660934.650835488,36377.518373701045,1867196.7361916875,0.0,1527464.2987752127,36377.51837370175,1492038.591621158,0.0,3684447.198229448,0.0,1946034.3583383985,0.0 
 03/09  11:00:00,1247531.6549453356,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501934.97131538,0.0,5340.9554603841329,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2910791.511658717,1279406.470353496,1631385.041305221,0.0,9187397.5738026,668262.9980885612,1023525.1762827968,34449.56825880478,1867196.7361916863,0.0,1527464.2987752115,34449.56825880478,1492038.5916211582,0.0,2558808.931333554,0.0,1434263.1506816208,0.0 
 03/09  12:00:00,2495213.863045371,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43553239.86877902,0.0,56645.85292402937,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3469809.75379325,278851.4833028206,3190958.270490429,0.0,9204640.482310204,805342.5874400607,223081.1866422565,349911.6536279601,1867196.7361916879,0.0,1527464.298775211,349911.6536279607,1492038.5916211587,0.0,1758364.9416930259,0.0,1434263.1506816229,0.0 
 03/09  13:00:00,1247670.8912521986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41742447.57822593,0.0,225872.86701095184,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1893083.9990473833,261524.91565411777,1631559.0833932656,0.0,8108897.638543669,976692.0741294355,209219.93252329425,1342709.9946454913,1867196.73619169,0.0,1527464.298775212,1342709.9946454927,1492038.591621156,0.0,1744503.6875740654,0.0,1434263.150681623,0.0 
 03/09  14:00:00,1247459.755028815,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44011553.437609199,0.0,514959.42175420679,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.1681113437,0.0,1631295.1681113437,0.0,9399912.131090507,925287.2281226233,0.0,2996686.1468657685,1867196.7361916863,56074.84623137229,1527464.2987752129,2775120.8240302626,1492038.5916211575,40024.617606920816,1535283.7550507729,43708.98968717139,1434263.150681623,81756.86931004384 
 03/09  15:00:00,1247513.8205396443,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43916247.27892621,0.0,419653.26307121847,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631362.7487202229,0.0,1631362.7487202229,0.0,8661366.45428225,582588.2547438738,0.0,2425867.406269407,1867196.7361916817,0.0,1527464.2987752124,2321322.581158624,1492038.5916211566,0.0,1535283.75505077,0.0,1434263.150681621,104544.8251107856 
 03/09  16:00:00,2494974.517257477,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43773680.59977499,0.0,277086.5839200021,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190659.0939205505,0.0,3190659.0939205505,0.0,7575236.73657161,565453.3060749363,0.0,1580272.2333069898,1867196.736191686,0.0,1527464.298775211,1157414.0504917566,1492038.591621154,0.0,1535283.755050772,0.0,1434263.1506816208,422858.1828152337 
 03/09  17:00:00,1247553.4662585224,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43643227.68251006,0.0,146633.6666550768,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631412.3049304605,0.0,1631412.3049304605,0.0,7236244.15647179,753937.7414332485,0.0,841783.0084778552,1867196.7361916868,0.0,1527464.298775211,74745.77004171937,1492038.5916211573,0.0,1535283.755050774,0.0,1434263.15068162,767037.2384361372 
 03/09  18:00:00,1247438.4401368916,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30429611.891875455,0.0,9572.313140463935,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2602299.831966771,971031.3069658377,1631268.5250009336,0.0,6063428.608890276,445508.66539237406,776825.0455726703,56605.56138664897,1935692.1196802082,13763.86317353512,1607246.8878288754,12897.555794474778,1546953.6000709274,10289.502192052847,2028260.7557324016,11304.11618965135,1514918.2145806864,8350.524036934807 
 03/09  19:00:00,1247403.1502991394,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6001344.023358619,4370119.609819613,1631224.413539006,701457.0702985606,6097184.2396892509,359833.92204768679,3496095.6878556909,0.0,2047388.3512291387,0.0,1560928.0207337912,0.0,1795030.8049106468,0.0,4428906.097836342,0.0,1520088.9454661585,0.0 
 03/09  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10059600.374401348,9987600.374401348,72000.0,1477694.8517682693,4547995.880230978,257024.230034062,7990080.299521078,0.0,3397577.8072699329,0.0,2077016.423902634,0.0,2594788.137721366,0.0,5571416.81625216,0.0,2205527.6466953495,0.0 
 03/09  21:00:00,1247394.5341191886,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17335420.252259643,15704206.608741641,1631213.6435180009,2551145.357652253,2423640.3305452305,291294.1273719369,12563365.286993314,0.0,4534957.480470415,0.0,3486483.2847684726,0.0,3156505.3449086707,0.0,6381533.677268054,0.0,2860132.0318979227,0.0 
 03/09  22:00:00,1247268.7674221514,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20532796.809089595,18901740.370966168,1631056.4381234307,3284087.8666284696,1483299.3092057803,137079.58935149972,15121392.296772933,0.0,5135950.927548619,0.0,4281171.798729617,0.0,3487970.750337585,0.0,6857534.313556391,0.0,3215011.038920912,0.0 
 03/09  23:00:00,1247266.3557796286,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4236273575,0.0,1631053.4236273575,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85674.74334468734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,1247262.4868423914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.5875473833,0.0,1631048.5875473833,0.0,0.0,85570.46380822394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,1247258.585018983,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.7103604743,0.0,1631043.7103604743,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,1247254.672519253,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.8198284149,0.0,1631038.8198284149,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,1247250.7603094064,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.929658703,0.0,1631033.929658703,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,136912.7420931583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  07:00:00,1247298.3856104727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27630230.22387085,25999136.76371304,1631093.4601578098,27399137.370125809,0.0,119798.64933151353,20799309.410970436,0.0,4308549.009508942,0.0,5885843.594642348,0.0,4733259.325822616,0.0,9057237.64036656,0.0,4670666.37295007,0.0 
 03/10  08:00:00,1247415.632655888,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33356784.94908997,31725544.93290047,1631240.0161895015,12901324.05022171,0.0,325167.76247125098,25380435.946320379,0.0,7244592.144537007,0.0,7299093.0676223,0.0,3811717.166473544,0.0,9645296.608667737,0.0,5235983.491339878,0.0 
 03/10  09:00:00,1247533.922994844,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43504691.68663293,0.0,8097.6707779385019,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5776371.601129237,4144983.724815812,1631387.8763134247,497652.506315639,5921191.880268807,598993.2466575676,3315986.9798526496,50260.580860508766,1989195.3735637519,0.0,1882435.1480859309,12976.961186909572,1492038.5916211578,37283.619673599096,3838683.7351829188,0.0,1969880.6637192846,0.0 
 03/10  10:00:00,1247548.3154755068,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43504441.313827987,0.0,7847.297972998298,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1773777.9928536777,142372.12628007477,1631405.866573603,0.0,5169081.1656327149,650335.5249425017,113897.70102405985,45158.821764622946,1867196.7361916863,0.0,1527464.2987752136,39727.10511118322,1492038.5916211575,5431.716653439549,1649181.4560748318,0.0,1434263.15068162,0.0 
 03/10  11:00:00,1247553.6787448868,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43649535.73234925,0.0,152941.71649426307,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631412.5705333865,0.0,1631412.5705333865,260726.70452418956,3409434.2398891996,667449.6177041468,0.0,795023.4101019709,1867196.7361916863,0.0,1527464.2987752113,795023.4101019704,1492038.5916211585,0.0,1535283.7550507717,0.0,1434263.1506816212,0.0 
 03/10  12:00:00,1247571.2780485799,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,44119693.81749625,0.0,623099.8016412589,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631434.5692464514,0.0,1631434.5692464514,560028.5385367604,4851956.286245242,804362.3597973047,0.0,3225744.8251755957,1867196.7361916872,0.0,1527464.2987752124,3225744.8251755938,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816219,0.0 
 03/10  13:00:00,2495302.5131070006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42178348.81638726,0.0,661774.1051722661,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3191069.080969239,0.0,3191069.080969239,743840.0101158238,4456050.624427659,975503.2874137529,0.0,3369502.586998799,1867196.7361916896,0.0,1527464.2987752122,3369502.586998799,1492038.591621158,0.0,1535283.7550507757,0.0,1434263.1506816208,0.0 
 03/10  14:00:00,1247548.6387951116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44327219.95288425,0.0,830625.9370292625,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631406.2707154568,0.0,1631406.2707154568,329684.1764149556,5761606.851831086,924161.0091288188,0.0,4260513.578447307,1867196.7361916872,47043.84382935367,1527464.2987752122,4079810.545642877,1492038.5916211599,34226.47694268585,1535283.7550507729,39499.32192170097,1434263.1506816208,59933.39011069448 
 03/10  15:00:00,1247516.6232544855,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44159060.99833735,0.0,662466.9824823602,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631366.252047438,0.0,1631366.252047438,318906.40118901737,4736951.555083403,581879.1538959228,0.0,3374142.7816201734,1867196.736191686,0.0,1527464.2987752113,3169686.8401479,1492038.591621158,13386.326959425018,1535283.7550507738,0.0,1434263.1506816226,191069.61451284763 
 03/10  16:00:00,1247485.9983629306,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44041911.01338277,0.0,545316.9975277853,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631327.971657844,0.0,1631327.971657844,190176.34368890298,4626544.563800157,564765.061134278,0.0,2801211.856256072,1867196.736191688,0.0,1527464.2987752122,2194121.6815706028,1492038.5916211594,13532.137597197197,1535283.7550507747,0.0,1434263.1506816196,593558.0370882709 
 03/10  17:00:00,1247590.4743828537,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43710858.182732868,0.0,214264.16687787628,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631458.5642099425,0.0,1631458.5642099425,27609.937336171788,4323910.086928897,753020.0815123709,0.0,1135919.7085332534,1867196.736191688,0.0,1527464.2987752124,1057188.7515815004,1492038.5916211566,0.0,1535283.7550507743,0.0,1434263.1506816208,78730.9569517495 
 03/10  18:00:00,1247447.9538521185,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30424814.148530444,0.0,4774.569795451815,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2017099.9502780208,385819.53335823045,1631280.4169197905,210617.60066863989,2842412.0437202306,444966.4118027645,308655.62668658429,25833.53864967471,1948315.4724271284,0.0,1574423.1413576785,0.0,1548968.7701375506,12904.319885419773,1600721.571201693,0.0,1492473.203882977,12929.218764254934 
 03/10  19:00:00,1247403.0774566227,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1811623.8636679888,180399.5411804046,1631224.322487584,109315.28474195182,3001677.606405939,359395.94799454059,144319.6329443237,0.0,1904314.3256112554,0.0,1558095.874867179,0.0,1508251.3253957499,0.0,1565473.5368508823,0.0,1464431.1025397026,0.0 
 03/10  20:00:00,1247355.2893405203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2019040.7534343636,387876.1649608278,1631164.5884735359,4407.196676291278,3183495.6185764798,256711.39142467184,310300.93196866227,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.5916211636,0.0,1845584.6870194346,0.0,1434263.1506816208,0.0 
 03/10  21:00:00,1247326.3037908904,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2884993.6500314029,1253865.2928088564,1631128.3572225469,46560.47468585275,2895727.8501543228,290939.5769479614,1003092.2342470852,0.0,1867196.7361916872,0.0,1527464.298775216,0.0,1492038.591621158,0.0,2538375.9892978367,0.0,1434263.1506816226,0.0 
 03/10  22:00:00,1247268.298408739,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3529545.395139423,1898489.5432716569,1631055.8518677662,288894.2465121847,3427706.090447546,136912.7420931583,1518791.6346173257,0.0,1867196.7361916919,0.0,1527464.298775214,0.0,1492038.591621158,0.0,3054075.3896680825,0.0,1434263.1506816208,0.0 
 03/10  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,1247250.4264992662,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.512403929,0.0,1631033.512403929,0.0,0.0,85570.46380822396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,1247246.4099312118,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631028.4917889278,0.0,1631028.4917889278,0.0,0.0,85462.09370396311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85462.0937039631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,1247242.3915675616,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631023.4689294738,0.0,1631023.4689294738,0.0,0.0,85462.0937039631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,1247238.3765075354,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.450199472,0.0,1631018.450199472,0.0,0.0,85462.09370396311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85462.0937039631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,1247264.3176998753,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.8760759044,0.0,1631050.8760759044,0.0,0.0,136739.34992634099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  07:00:00,1247292.6715677509,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19145479.500799337,0.0,7336.445264352078,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10769105.391391546,9138019.073651895,1631086.3177396514,14180169.904399764,0.0,119646.93118554837,7310415.258921514,47146.1541543425,2486840.132241192,47146.1541543402,2553307.90875516,0.0,2486411.86877515,0.0,5014978.510339307,0.0,2625123.3711310785,0.0 
 03/11  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20812031.53585065,20740031.53585065,72000.0,7654453.608313006,98891.3109447325,188016.60614871887,16592025.228680522,0.0,5167962.444607198,0.0,5096730.367408323,0.0,3608391.5623343929,0.0,6803159.29851624,0.0,3772028.088134535,0.0 
 03/11  09:00:00,1247352.9269389022,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,14132270.578323272,12501108.942795847,1631161.635527428,3074487.492947008,1035160.8081530293,256386.28111188935,10000887.154236675,0.0,3628148.7122998156,0.0,3640111.6446170818,0.0,2668213.7567274856,0.0,5118409.047224552,0.0,2802250.5256880156,0.0 
 03/11  10:00:00,1247417.2199007569,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,11177501.600074197,9546259.599866176,1631242.0002080193,1692880.3551530753,1571629.4837735734,358940.793556645,7637007.679892943,0.0,3288469.7295234396,0.0,3052430.663412325,0.0,2265839.44982827,0.0,4457197.279461419,0.0,2429317.089987813,0.0 
 03/11  11:00:00,1247412.9860496238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,10142656.781243077,8511420.073248765,1631236.707994312,990481.7224387094,1946869.2671516634,324755.9560750597,6809136.058599011,0.0,3289500.6144067307,0.0,2804724.5446913575,0.0,2135150.0295664647,0.0,4165822.458293852,0.0,2270184.943960983,0.0 
 03/11  12:00:00,1247404.9376442929,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8868706.931858434,7237480.284180291,1631226.6476781436,565245.801651994,2200464.069412101,393125.63103823029,5789984.227344233,0.0,3119736.403265326,0.0,2552323.2300469719,0.0,2019088.679680923,0.0,3854827.930471355,0.0,2100254.5162000779,0.0 
 03/11  13:00:00,1247407.219266393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,11285808.343196895,9654578.84354513,1631229.499651766,1942056.4791326433,640680.4387431501,341848.37481585246,7723663.074836105,0.0,3789578.2803794646,0.0,2919338.3116920606,0.0,2272005.2045174,0.0,4262276.617972095,0.0,2336711.1925954429,0.0 
 03/11  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,8697334.93051039,8625334.93051039,72000.0,1941316.7485227264,512825.9595571323,324755.9560750597,6900267.944408312,0.0,3588691.8777967945,0.0,2758760.356118839,0.0,2165449.451102849,0.0,4061853.413695061,0.0,2181759.3780151226,0.0 
 03/11  15:00:00,1247375.207131671,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,10309969.663236049,8678780.177995,1631189.485241047,2072883.3617781364,312772.0658209422,256386.28111188935,6943024.142395999,0.0,3561499.7410107667,0.0,2840490.9310007079,0.0,2189792.5823957838,0.0,4064933.426699315,0.0,2142553.993609709,0.0 
 03/11  16:00:00,1247303.1497777526,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,11594750.931444554,9963651.516190403,1631099.4152541487,2556771.4735078907,186293.6408442838,222201.44363030408,7970921.212952322,0.0,3753538.7609151687,0.0,3145752.1785553439,0.0,2360514.9674037,0.0,4301287.656808203,0.0,2266074.1815902476,0.0 
 03/11  17:00:00,1247350.8167770126,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,12820160.278402629,11189001.280527618,1631158.9978750107,3593533.49325273,131368.127655832,239293.86237109675,8951201.024422095,0.0,3775824.5934632795,0.0,3512652.001645542,0.0,2523099.4333781695,0.0,4512109.962775272,0.0,2483761.5654801225,0.0 
 03/11  18:00:00,1247268.9202248359,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17549914.09857499,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,7856246.532320446,0.000014538461538461542,15850870.061116988,14219813.43199382,1631056.6291231695,6177709.785370407,0.0,119646.93118554837,11375850.745595055,0.0,4266012.63938304,0.0,4170803.2726252374,0.0,2873066.901025437,0.0,5043743.852682612,0.0,2878470.6121989844,0.0 
 03/11  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,119646.93118554837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,1247296.5194986806,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.1275622382,0.0,1631091.1275622382,0.0,0.0,119646.93118554839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,1247328.9315276652,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631131.64183132,0.0,1631131.64183132,0.0,0.0,119646.93118554837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,153831.76866713356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,1247267.8283976922,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631055.2643650824,0.0,1631055.2643650824,0.0,0.0,85462.09370396311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,1247263.8322354884,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.269256911,0.0,1631050.269256911,0.0,0.0,85462.09370396311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,1247241.0604195353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.8050259476,0.0,1631021.8050259476,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,1247302.314601566,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.3713036827,0.0,1631098.3713036827,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,1247314.0267396318,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631113.0111990548,0.0,1631113.0111990548,0.0,0.0,119489.5311745586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,1247294.4921309578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.5934005699,0.0,1631088.5934005699,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,1247286.9574819834,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631079.1752676869,0.0,1631079.1752676869,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,1247312.949057355,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631111.6641217163,0.0,1631111.6641217163,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,1247324.6806848765,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631126.328378446,0.0,1631126.328378446,0.0,0.0,102419.59814962163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,1247317.3284461278,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631117.1382540279,0.0,1631117.1382540279,0.0,0.0,102419.59814962163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,153629.39722443245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,1247310.4010835842,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.4792148097,0.0,1631108.4792148097,0.0,0.0,102419.59814962163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,1247299.203459854,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.4824501794,0.0,1631094.4824501794,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,1247310.3136046758,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.3698682446,0.0,1631108.3698682446,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,1247297.491075392,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631092.3420101319,0.0,1631092.3420101319,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,1247285.5917382725,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631077.4681203734,0.0,1631077.4681203734,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,1247258.514606064,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.6223459917,0.0,1631043.6223459917,0.0,0.0,119489.5311745586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,1247224.7974627817,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631001.4767149275,0.0,1631001.4767149275,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68279.73209974775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,1247293.1311493014,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.8922057115,0.0,1631086.8922057115,0.0,0.0,85233.21136504766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,1247289.5447868324,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.4093375097,0.0,1631082.4093375097,0.0,0.0,85233.21136504764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85233.21136504766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,1247285.4285188483,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.2640999563,0.0,1631077.2640999563,0.0,0.0,85233.21136504766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  05:00:00,1247317.0316961753,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631116.7673236109,0.0,1631116.7673236109,0.0,0.0,136373.1381840762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,1247254.3972676732,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56368079.90046868,54737041.424698229,1631038.4757704549,49805281.897611979,0.0,119326.49591106674,43789633.13975859,0.0,10160265.237008354,0.0,11002939.977549844,0.0,8126676.629617397,0.0,14017966.120983566,0.0,8338031.70691914,0.0 
 03/13  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60074638.19843302,60002638.19843302,72000.0,31125501.545675596,0.0,323886.20318718106,48002110.55874643,0.0,12383176.963655096,0.0,12339792.337585105,0.0,8346418.866335571,0.0,14306617.857295957,0.0,8482351.066194468,0.0 
 03/13  08:00:00,1247402.4230324573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35114848.56285698,33483625.058384118,1631223.5044728667,10545000.133511512,636431.6521384233,596632.4795553335,26786900.04670729,0.0,6687489.670428836,0.0,7763987.568919178,0.0,5389697.079283559,0.0,9289980.126754273,0.0,5511992.133641565,0.0 
 03/13  09:00:00,2495014.210293643,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28987913.1502014,25797204.440925119,3190708.7092762778,5641609.91998348,1887760.3757883195,647772.4063743621,20637763.552740098,0.0,5356071.412619949,0.0,6380619.538465204,0.0,4442422.615339328,0.0,7735687.218836162,0.0,4579209.299799571,0.0 
 03/13  10:00:00,1247382.7631427949,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23365570.76573723,21734371.83566112,1631198.9300761114,3064595.391103093,2568396.0052880395,664819.0486473717,17387497.468528898,0.0,4679100.891188386,0.0,5646842.468346059,0.0,3942980.072351184,0.0,6889364.295372819,0.0,4085456.273590695,0.0 
 03/13  11:00:00,1247430.1431014843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19910395.376523206,18279137.222620153,1631258.153903054,1772843.122361925,3291948.0685392508,801192.186831448,14623309.778096123,0.0,3979640.2940430177,0.0,5081818.405881548,0.0,3572186.695142989,0.0,6170787.660326062,0.0,3675123.2550227439,0.0 
 03/13  12:00:00,1247566.5569944333,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,22239392.42572251,20607963.757681997,1631428.668040509,3138447.2245688356,2256697.8758542675,971658.6095615431,16486371.0061456,0.0,4612944.77133655,0.0,5515438.478506198,0.0,3812892.3373042515,0.0,6514694.337580355,0.0,3886647.6137382749,0.0 
 03/13  13:00:00,2495042.9324600037,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16987587.59099015,13796842.979685737,3190744.6113044137,257929.76886935609,4417761.69143421,920518.6827425148,11037474.38374859,0.0,3145043.3598070417,0.0,4324900.637835086,0.0,3070031.241809805,0.0,5222188.46814465,0.0,3131557.2084723596,0.0 
 03/13  14:00:00,1247375.8284340183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13669765.759257615,12038575.497403339,1631190.2618542757,0.0,5275536.330960062,579585.8372823241,9630860.397922675,0.0,2861270.674985079,0.0,4035114.5978202919,0.0,2857772.629601354,0.0,4832699.989206337,0.0,2900249.038629867,0.0 
 03/13  15:00:00,1247414.065069591,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10526739.49143413,8895501.434690398,1631238.0567437325,0.0,7038384.8798819859,562539.1950093145,7116401.147752319,0.0,2389330.5939179349,0.0,3389006.239876303,0.0,2503477.365505472,0.0,4232554.634291032,0.0,2458278.8464819279,0.0 
 03/13  16:00:00,1247439.0338448766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8845397.901838573,7214128.634716711,1631269.2671218627,0.0,7829690.528094794,750052.2600124196,5771302.907773369,0.0,1901932.7873634243,0.0,3196319.8988490884,0.0,2353683.6102580346,0.0,3955082.3914479298,0.0,2220530.752175317,0.0 
 03/13  17:00:00,1247385.25401038,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,21774735.09027795,20143533.046676317,1631202.0436016373,4198320.183223396,1360833.8488527912,443212.6990982478,16114826.437341053,0.0,4832228.92301941,0.0,5655436.06875344,0.0,3811127.311375257,0.0,6352268.161915228,0.0,3320012.504598017,0.0 
 03/13  18:00:00,1247404.7887474399,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28746993.30762576,27115766.846065158,1631226.4615606019,8813236.534069986,143643.9412961281,357979.4877332001,21692613.476852124,0.0,5974706.955814476,0.0,7008991.771050122,0.0,4605000.747523181,0.0,7614306.243215568,0.0,4345854.291568799,0.0 
 03/13  19:00:00,1247332.034128377,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31193250.554715836,29562115.03470706,1631135.5200087757,10626840.568860159,0.0,255699.63409514298,23649692.02776565,0.0,6290003.989246437,0.0,7535637.7744903019,0.0,4871788.549347227,0.0,8021278.196610935,0.0,4787230.050390967,0.0 
 03/13  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32264735.81691041,32192735.81691041,72000.0,12399167.481159864,0.0,289792.91864116207,25754188.653528334,0.0,6785517.635360897,0.0,8071921.356989478,0.0,5164866.97237087,0.0,8474713.557499292,0.0,5113415.663627785,0.0 
 03/13  21:00:00,1247259.3211152496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35638058.68415659,34007014.053693208,1631044.6304633846,13204483.032255389,0.0,136373.1381840762,27205611.242954565,0.0,7154975.332285397,0.0,8447691.238344526,0.0,5370254.832380679,0.0,8772918.839175752,0.0,5316017.533088268,0.0 
 03/13  22:00:00,1247263.3649169743,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.685119829,0.0,1631049.685119829,0.0,0.0,85233.21136504766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85233.21136504764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,1247259.2699925416,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.5665612098,0.0,1631044.5665612098,0.0,0.0,85233.21136504766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,1247254.835275189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.0232694825,0.0,1631039.0232694825,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,1247250.5023391552,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.6072019949,0.0,1631033.6072019949,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,1247246.168864601,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.1904613698,0.0,1631028.1904613698,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,136180.42705876783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,1247328.2796367673,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57087696.781070578,55456565.95408745,1631130.8269831273,50320943.619123239,0.0,119157.87367642187,44365252.76326996,0.0,8635294.98402777,0.0,13181677.422136978,0.0,8683785.013860576,0.0,13156391.523939755,0.0,8564350.351624599,0.0 
 03/14  07:00:00,1247345.7077895567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62081123.36151299,60449970.749751377,1631152.6117616133,29263493.69297287,0.0,323428.5142645736,48359976.59980111,0.0,11775758.918461176,0.0,14084300.499422726,0.0,7468351.997518404,0.0,14055727.85321831,0.0,8832083.863500143,0.0 
 03/14  08:00:00,1247506.549058547,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29118343.157495187,27486989.497954228,1631353.6595409574,8002557.460273929,2983417.786857016,595789.3683821093,21989591.598363386,0.0,5468358.9346729959,0.0,8431595.260814347,0.0,2122066.5112646005,0.0,8379124.017293708,0.0,5444693.406637758,0.0 
 03/14  09:00:00,1247540.8099456097,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16202143.353722528,14570746.86888365,1631396.4848388769,2523289.3747513175,5089751.176810496,646857.0285291472,11656597.49510692,0.0,3394178.5693270887,0.0,4714902.103506255,0.0,1492038.5916211578,0.0,5954381.291575548,0.0,3957343.471397166,0.0 
 03/14  10:00:00,1247531.7366482956,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7824829.2048360169,6193444.061404031,1631385.1434319872,527584.8653660456,7630428.657385983,663879.5819114931,4954755.249123225,0.0,2152386.524205093,0.0,1717552.170165386,0.0,1492038.5916211578,0.0,4488932.603963228,0.0,2960091.891488697,0.0 
