Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/14  11:00:00,2495159.0886703936,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6991010.419510808,3800120.615692666,3190889.803818141,9673.614305289811,8010843.973550283,800060.0089702609,3040096.492554133,0.0,1867196.736191687,0.0,1527464.2987752117,0.0,1492038.5916211568,0.0,3694736.111178464,0.0,2314907.2871080406,0.0 
 03/14  12:00:00,1247639.9948843597,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,5557524.4723671269,3926004.0087023845,1631520.4636647423,141257.87728091927,6678213.048042266,970285.5427937205,3140803.206961907,0.0,1867196.7361916877,0.0,1527464.298775213,0.0,1492038.5916211587,0.0,3846208.254773128,0.0,2264141.857921138,0.0 
 03/14  13:00:00,1247522.052070977,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43519177.150232817,0.0,22583.13437781776,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2259038.0828615899,627665.0449220305,1631373.0379395595,0.0,8075473.201667451,919217.8826466829,502132.03593762437,140922.69866617866,1867196.7361916884,65821.20728173472,1527464.2987752127,32604.98709016724,1492038.5916211566,42496.50429427482,2037415.7909883969,0.0,1434263.150681622,0.0 
 03/14  14:00:00,1247459.905472006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2034340.9111769729,403045.55501520147,1631295.3561617714,0.0,8245011.514188767,578766.8149997633,322436.4440121612,0.0,1867196.7361916856,0.0,1527464.2987752134,0.0,1492038.5916211589,0.0,1857720.19906293,0.0,1434263.150681619,0.0 
 03/14  15:00:00,1247490.1433351169,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43505969.969319667,0.0,9375.953464674358,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2007395.7584247124,376062.60564974197,1631333.1527749706,0.0,9374649.85122373,561744.2616174171,300850.0845197935,59249.99197002975,1867196.7361916884,0.0,1527464.298775213,0.0,1492038.5916211608,0.0,1836133.8395705643,0.0,1434263.1506816208,59249.99197003151 
 03/14  16:00:00,2494989.864747963,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502014.76710859,0.0,5420.751253594413,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190678.2779204037,0.0,3190678.2779204037,0.0,9041989.653642506,748992.3488232229,0.0,34085.70298462854,1867196.7361916919,0.0,1527464.2987752129,0.0,1492038.591621157,0.0,1535283.7550507724,0.0,1434263.1506816208,34085.702984627664 
 03/14  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,3228057.664275194,3156057.664275194,72000.0,291820.13866528417,5598271.087184506,442586.38794099548,2524846.1314201557,0.0,1956341.0418596073,0.0,1629355.2130156768,0.0,1606998.9475112593,0.0,3733042.143024929,0.0,1455355.3183290989,0.0 
 03/14  18:00:00,1247441.7205609759,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11784174.85221204,10152902.226758644,1631272.6254533958,2078673.0086450095,3018553.0444350989,357473.62102926548,8122321.781406915,0.0,3339245.0307384689,0.0,2965476.879741323,0.0,2583435.1118409757,0.0,5498589.1347958189,0.0,1591822.15661069,0.0 
 03/14  19:00:00,1247373.543352388,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19562705.18661635,17931517.78106003,1631187.4055563228,4081340.838291695,905013.405915313,255338.30073518968,14345214.224848025,0.0,4667782.878070651,0.0,4553468.355737467,0.0,3337835.889142739,0.0,6653738.040918623,0.0,2988635.593298845,0.0 
 03/14  20:00:00,1247371.0515836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25501436.450104879,23870252.15920056,1631184.2909043146,6439686.5507219289,343000.5364417518,289383.40749988166,19096201.72736045,0.0,5763341.036519245,0.0,5681526.279103942,0.0,3993827.636021824,0.0,7646216.984855091,0.0,3867536.323180506,0.0 
 03/14  21:00:00,1247315.838842143,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28942509.754165349,27311394.47788104,1631115.2762843038,7660855.78086388,104345.15061849961,136180.42705876783,21849115.582304837,0.0,6380556.983644697,0.0,6388259.2481746119,0.0,4400594.659271514,0.0,8204792.324784208,0.0,4331158.898749956,0.0 
 03/14  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,1247301.3801422346,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.2032516357,0.0,1631097.2032516357,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,1247297.2216660246,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.0052547989,0.0,1631092.0052547989,0.0,0.0,85112.7669117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84988.36743321545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,1247292.9068411296,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.611825806,0.0,1631086.611825806,0.0,0.0,84988.36743321545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,1247288.5836692602,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.207963293,0.0,1631081.207963293,0.0,0.0,84988.36743321544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84988.36743321544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  05:00:00,1247309.4213918586,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631107.2546233403,0.0,1631107.2546233403,0.0,0.0,135981.38789314469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,1247249.8247030553,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46640958.92689986,45009926.16672695,1631032.7601729087,42177405.62549071,0.0,118983.71440650162,36007940.93338156,0.0,7103048.573025728,0.0,10429435.526503137,0.0,7237464.352695218,0.0,11997598.290744182,0.0,7096640.722733158,0.0 
 03/15  07:00:00,1247383.7899114735,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57365882.41147698,55734682.19796432,1631200.2135126575,23875765.77616924,0.0,322955.7962462186,44587745.75837145,0.0,11345953.36744858,0.0,12627254.578722749,0.0,6650512.315483151,0.0,13701911.99706712,0.0,8118360.031969532,0.0 
 03/15  08:00:00,1247529.6904420967,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498072.60399515,0.0,1478.588140166869,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25766149.865682454,24134767.279959784,1631382.5857226696,5208305.00457205,4022044.1784654029,594918.572032508,19307813.82396783,10997.735867964519,5172269.866346291,0.0,7245609.032472,0.0,1871571.2940483229,10997.735867964335,8045073.915247935,0.0,4829536.248173474,0.0 
 03/15  09:00:00,1247546.4982296797,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43498060.95072269,0.0,1466.9348676933533,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12157580.048379353,10526176.453320023,1631403.5950593309,896931.574853395,6595901.279677246,645911.5924924372,8420941.162656019,10613.785262247806,2821124.5125541698,0.0,3378412.2524712306,0.0,1492038.5916211573,10613.785262247624,5346978.459282246,0.0,3238633.879047509,0.0 
 03/15  10:00:00,1247560.6887051529,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43499075.63486502,0.0,2481.619010036928,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5260086.76825983,3628665.4354420264,1631421.3328178032,0.0,8399812.286788488,662909.2659790806,2902932.3483536217,16328.691689757621,1867196.7361916875,0.0,1527464.2987752129,16328.69168975781,1492038.5916211582,0.0,3704835.642539189,0.0,2167643.6115467918,0.0 
 03/15  11:00:00,1247597.164379541,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3865218.1244216358,2233751.1978741774,1631466.9265474585,0.0,9016239.02877025,798890.6538722252,1787000.958299342,0.0,1867196.7361916865,0.0,1527464.2987752113,0.0,1492038.591621157,0.0,3110058.8542386677,0.0,1646489.0097930285,0.0 
 03/15  12:00:00,2495259.2819027986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,6320299.25190513,3129284.208917919,3191015.0429872099,0.0,7784183.7683580419,968867.3887386557,2503427.367134336,0.0,1867196.736191688,0.0,1527464.29877521,0.0,1492038.591621157,0.0,3629103.9087939907,0.0,1843870.3640727064,0.0 
 03/15  13:00:00,1247575.9124287789,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43564908.52463314,0.0,68314.50877815428,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2423490.507560163,792050.1454481526,1631440.3621120107,0.0,9503694.18219448,917874.3682787267,633640.1163585221,428802.68503489039,1867196.7361916868,36106.95254871297,1527464.2987752129,378887.9307972099,1492038.591621158,13807.801688966047,2168923.8714092818,0.0,1434263.1506816226,0.0 
 03/15  14:00:00,1247407.1290829145,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43676856.59152826,0.0,180262.57567327535,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1724834.0426442517,93604.65571969924,1631229.3869245523,0.0,10040120.292249175,577920.898545865,74883.7245757594,1117043.8557774197,1867196.7361916856,0.0,1527464.2987752115,1083876.1126984524,1492038.5916211575,0.0,1610167.4796265318,0.0,1434263.1506816212,33167.74307896585 
 03/15  15:00:00,1247457.5508416855,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43596781.248584348,0.0,100187.23272936171,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.4129296016,0.0,1631292.4129296016,0.0,9673275.151408919,560923.2250592219,0.0,616534.7482915758,1867196.7361916877,0.0,1527464.298775213,482163.5430794816,1492038.5916211578,0.0,1535283.7550507733,0.0,1434263.1506816217,134371.2052120948 
 03/15  16:00:00,1247578.4825647067,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43505086.261258598,0.0,8492.24540361211,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631443.5747210887,0.0,1631443.5747210887,0.0,8757686.431308533,747897.6334122958,0.0,51711.09047247321,1867196.7361916865,0.0,1527464.2987752138,0.0,1492038.5916211582,0.0,1535283.7550507726,0.0,1434263.1506816212,51711.0904724732 
 03/15  17:00:00,1247443.2532064333,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27659756.534360008,0.0,3316.9556250189496,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,3424585.568879723,1793311.0276557813,1631274.5412239419,0.0,6149102.544618413,441939.51065272025,1434648.822124625,20180.057847112643,1927693.8156454475,0.0,1593469.3048898935,11356.672615802112,1523839.8103303882,8823.38523131115,2801973.419584966,0.0,1443919.0039943765,0.0 
 03/15  18:00:00,1247414.4461762952,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6863675.647361743,5232437.114243651,1631238.5331180928,1192990.9482710758,5742401.139337662,356951.1432195048,4185949.6913949206,0.0,2285292.5350706928,0.0,1534620.4095622386,0.0,1890970.7124392205,0.0,4839989.492697079,0.0,1491323.0739460793,0.0 
 03/15  19:00:00,1247371.5924791615,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30008368.71967186,0.0,1187.0548568751256,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,14873421.353393358,13242236.386382394,1631184.967010964,2356718.279994956,3336215.063171757,254965.1022996463,10593789.109105917,7801.861487894747,4161227.7316902417,0.0,3000385.995952361,0.0,2901189.016863986,0.0,6339660.386065283,0.0,2047572.510854338,7801.861487894747 
 03/15  20:00:00,1247377.94883496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21573067.580366557,19941874.66806129,1631192.912305266,3714073.0027420835,1091521.819823026,288960.4492729325,15953499.734449035,0.0,5354583.393001421,0.0,4459653.230649543,0.0,3525107.985825231,0.0,7330125.666635351,0.0,3140275.990657665,0.0 
 03/15  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21923216.083355886,21851216.083355886,72000.0,4522039.454860249,617730.0408546169,135981.38789314469,17480972.86668471,0.0,5657499.474603239,0.0,4941458.354672376,0.0,3735974.288976202,0.0,7578053.405053329,0.0,3424233.875699801,0.0 
 03/15  22:00:00,1247302.6403922144,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.7785342823,0.0,1631098.7785342823,0.0,0.0,84988.36743321544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,1247247.5485800734,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.9150730537,0.0,1631029.9150730537,0.0,0.0,84988.36743321544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84988.36743321545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,1247243.0256890765,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.2615663587,0.0,1631024.2615663587,0.0,0.0,84860.04976923163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,1247238.4627071138,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.557946905,0.0,1631018.557946905,0.0,0.0,84860.04976923163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84860.04976923163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,1247233.8887680958,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.8406313917,0.0,1631012.8406313917,0.0,0.0,84860.04976923164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,1247269.72879922,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.6398220119,0.0,1631057.6398220119,0.0,0.0,135776.0796307706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29001456.33862458,28929456.33862458,72000.0,29699077.631983296,0.0,118804.06967692427,23143565.070899667,0.0,4593520.536646949,0.0,6555788.728733558,0.0,5333201.667124273,0.0,9668744.39352176,0.0,4848556.277193113,0.0 
 03/16  07:00:00,1247395.7408918779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39603241.90279434,37972026.75083904,1631215.1519552996,16506728.680098648,0.0,322468.18912308019,30377621.400671238,0.0,7952699.572066856,0.0,8533445.700839337,0.0,5357074.607426269,0.0,10678123.59065454,0.0,5712524.462004386,0.0 
 03/16  08:00:00,1247494.9764958886,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12978575.40660635,11347236.21249481,1631339.1941115412,1519067.1347229593,4969055.176003072,594020.3483846214,9077788.969995849,0.0,2664054.523674521,0.0,3934585.2803890106,0.0,1700367.0298245515,0.0,5706432.831311182,0.0,2928595.8371169089,0.0 
 03/16  09:00:00,1247506.395523275,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6058336.0507728629,4426982.583147362,1631353.4676255014,50702.549909352085,7588421.22149252,644936.3782461603,3541586.06651789,0.0,1867196.7361916877,0.0,2075492.0245553069,0.0,1492038.5916211564,0.0,3982247.625958102,0.0,1980857.620512041,0.0 
 03/16  10:00:00,2495024.8727725858,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4986891.481123235,1796169.444000647,3190722.0371225888,0.0,9088652.156564335,661908.3882000068,1436935.5552005177,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.5916211578,0.0,2950848.8159275746,0.0,1455633.6450053165,0.0 
 03/16  11:00:00,1247549.1572892443,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2515791.887391743,884384.9685708929,1631406.9188208504,0.0,9191492.856987466,797684.4678307772,707507.9748567144,0.0,1867196.7361916877,0.0,1527464.2987752136,0.0,1492038.5916211578,0.0,2242791.7299074775,0.0,1434263.1506816224,0.0 
 03/16  12:00:00,1247600.0538211989,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,2909729.2840645236,1278258.7457833815,1631470.538281142,0.0,7225935.777036139,967404.5673692403,1022606.996626705,0.0,1902680.8364450406,0.0,1563669.5650662308,0.0,1522436.7583734396,0.0,2455803.2183808179,0.0,1434263.1506816226,0.0 
 03/16  13:00:00,1247641.8164359537,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43511608.652972977,0.0,15014.637117983786,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631522.7405611212,0.0,1631522.7405611212,0.0,7697239.434249138,916488.5375077017,0.0,91411.52543168712,1867196.736191685,19550.052198516925,1527464.298775212,41445.063217701536,1492038.591621156,14917.799464887012,1535283.7550507719,0.0,1434263.1506816173,15498.61055058075 
 03/16  14:00:00,1247494.7037506418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.853186438,0.0,1631338.853186438,0.0,7334144.817183322,577048.3384307751,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 03/16  15:00:00,2494986.490305115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190674.059946712,0.0,3190674.059946712,0.0,8414950.171595047,560076.3284769288,0.0,0.0,1867196.736191688,0.0,1527464.2987752115,0.0,1492038.5916211566,0.0,1535283.7550507717,0.0,1434263.1506816184,0.0 
 03/16  16:00:00,1247535.5528401726,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631389.9135815094,0.0,1631389.9135815094,0.0,9193406.223355003,746768.4379692383,0.0,0.0,1867196.736191685,0.0,1527464.298775211,0.0,1492038.5916211585,0.0,1535283.7550507743,0.0,1434263.1506816189,0.0 
 03/16  17:00:00,1247424.3145653886,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,3728593.683398196,2097342.815027308,1631250.8683708879,0.0,6071726.132902598,441272.2588000044,1677874.2520218464,0.0,1958623.6190950489,0.0,1608662.6146116399,0.0,1562438.5323282118,0.0,2930906.5102633747,0.0,1473489.5080440017,0.0 
 03/16  18:00:00,1247422.653549357,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9355944.17514399,7724695.383003829,1631248.7921401626,1206282.1623926319,4015918.0847025879,356412.2090307728,6179756.306403064,0.0,2667442.1022377356,0.0,2526187.5790954187,0.0,2196396.8834032847,0.0,4901674.725183768,0.0,1744301.5488032029,0.0 
 03/16  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17190934.07102465,17118934.07102465,72000.0,2990192.236025545,1474730.1902733679,254580.14930769494,13695147.25681972,0.0,4478348.613378976,0.0,4488109.23651007,0.0,3200356.391109002,0.0,6344947.928000827,0.0,3039631.620141116,0.0 
 03/16  20:00:00,1247355.32407103,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24641080.66838541,23009916.03649956,1631164.6318858506,5206854.430263073,762119.6176204262,288524.16921538757,18407932.829199647,0.0,5626401.343392082,0.0,5632695.124873048,0.0,3861322.8711296108,0.0,7360229.258478932,0.0,3783530.763646173,0.0 
 03/16  21:00:00,1247328.9203152755,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28421252.805326255,26790121.177510159,1631131.6278160986,6546895.008848411,464348.8813667394,135776.0796307706,21432096.942008128,0.0,6330077.233070347,0.0,6377468.765243556,0.0,4318883.3545420919,0.0,8002168.046566078,0.0,4259746.074906215,0.0 
 03/16  22:00:00,1247273.4301177404,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.266382557,0.0,1631062.266382557,0.0,0.0,84860.04976923163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84860.04976923164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,1247268.905091644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.610207038,0.0,1631056.610207038,0.0,0.0,84860.04976923162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,1247264.2463174442,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.7868495549,0.0,1631050.7868495549,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,1247259.571433099,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.9433547718,0.0,1631044.9433547718,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,1247254.8903199945,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.0920741866,0.0,1631039.0920741866,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,135564.56307174287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,1247301.1683077585,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40810078.442829679,39178981.50436612,1631096.9384635548,37660638.76188411,0.0,118618.99268777503,31343185.2034929,0.0,6095239.235081836,0.0,9334184.183122596,0.0,6528549.825218663,0.0,10829373.753446008,0.0,6412084.738943765,0.0 
 03/17  07:00:00,1247405.1151427923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,50328981.637640509,48697754.76809344,1631226.869547067,21405244.32874324,0.0,321965.83729538929,38958203.814474757,0.0,9890492.37317176,0.0,11280335.997164609,0.0,6020265.184082723,0.0,12305908.629414104,0.0,7317448.162961448,0.0 
 03/17  08:00:00,1247523.33950598,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22158662.939262429,20527288.292059587,1631374.6472028418,4051267.996463057,4028793.2030337986,593094.9634388749,16421830.633647671,0.0,4411926.920393271,0.0,6384824.019942933,0.0,1858327.9159367488,0.0,7252984.759050805,0.0,4370013.550644275,0.0 
 03/17  09:00:00,1247542.7146117686,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14717109.603219428,13085710.737592932,1631398.8656264947,864094.2075231423,5541715.430161503,643931.6745907785,10468568.590074346,0.0,3197512.657551065,0.0,4404919.577009933,0.0,1723102.2133403179,0.0,5618859.603468237,0.0,3380421.0710251305,0.0 
 03/17  10:00:00,1247527.3552261855,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11727477.592894465,10096097.926136412,1631379.6667580519,15860.108126141131,7208958.0587292,660877.2449747466,8076878.340909129,0.0,2914617.7008974759,0.0,3237161.7727051747,0.0,1817133.5447559315,0.0,5001612.000221589,0.0,2962599.8546492827,0.0 
 03/17  11:00:00,1247598.7964048703,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9934174.034929088,8302705.068388594,1631468.9665404924,0.0,8161765.654401826,796441.8080464891,6642164.054710876,0.0,2476237.465152967,0.0,2710132.878940743,0.0,2043181.3841946107,0.0,4584581.531196946,0.0,2684277.3275459527,0.0 
 03/17  12:00:00,2495133.499104386,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,14770189.766497324,11579331.94903102,3190857.817466303,198353.7083459341,5535301.7449500099,965897.5118861676,9263465.559224816,0.0,3326496.3763760274,0.0,3082940.6513035257,0.0,2573487.188329028,0.0,5140339.5267837489,0.0,2996448.348752829,0.0 
 03/17  13:00:00,1247624.4187510815,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6528027.100290468,4896526.106423657,1631500.9938668104,0.0,10657225.198426156,915060.8007342643,3917220.885138926,0.0,1989243.3638624014,0.0,1575839.9312913062,0.0,1937682.9648481208,0.0,3979835.6960934076,0.0,2290865.4613640776,0.0 
 03/17  14:00:00,1247400.1268333656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5797533.320606597,4166312.6863282464,1631220.6342783499,0.0,11483284.331432058,576149.3930549072,3333050.149062597,0.0,1867196.7361916872,0.0,1527464.2987752087,0.0,1885659.3314553854,0.0,3899684.494599527,0.0,2009291.8203611896,0.0 
 03/17  15:00:00,1247439.464343106,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43512508.65809946,0.0,15914.64224446461,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5190150.180802672,3558880.375568212,1631269.8052344602,0.0,12952983.880815518,559203.8226709393,2847104.30045457,115867.75838296667,1867196.7361916896,0.0,1527464.2987752124,0.0,1924837.1430028992,0.0,3949589.504123603,0.0,1434263.15068162,115867.75838296845 
 03/17  16:00:00,1247417.8409161438,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43505976.20940544,0.0,9382.193550444605,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5344826.8944460279,3713584.117983474,1631242.7764625538,0.0,13280712.767489119,745605.0968945858,2970867.2943867796,68501.54619067769,1867196.7361916868,0.0,1527464.2987752122,0.0,2041582.4726353065,0.0,3956607.16842338,0.0,1434263.1506816177,68501.54619067637 
 03/17  17:00:00,1247447.404285575,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,18766375.822344435,17135096.092369819,1631279.7299746187,1719979.811194118,4570601.132425333,440584.8299831643,13708076.873895852,0.0,4934208.254912618,0.0,4826960.822055858,0.0,3733840.494147553,0.0,6611029.609741784,0.0,1458284.225358275,0.0 
 03/17  18:00:00,1247404.8464220244,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29642021.80123643,28010795.26758396,1631226.5336524673,5672847.057006292,1556388.3251556326,355856.97806332507,22408636.21406717,0.0,6928680.716980318,0.0,7024499.352177313,0.0,4990534.596353237,0.0,8647630.359212928,0.0,2673537.72166338,0.0 
 03/17  19:00:00,1247369.7192308778,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37839875.11808485,36208692.492589909,1631182.6254949466,8957513.09387298,141631.13615180736,254183.55575951789,28966953.994071928,0.0,8061337.016616351,0.0,8425953.670806155,0.0,5723939.149150075,0.0,9841970.787566618,0.0,4769999.902252708,0.0 
 03/17  20:00:00,1247388.3653775124,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42481807.975109118,40850602.042372208,1631205.9327369109,11580650.872510488,0.0,288074.6965274536,32680481.63389777,0.0,8833802.930080116,0.0,9353013.01479005,0.0,6204504.260910416,0.0,10612198.358065874,0.0,5533209.602371373,0.0 
 03/17  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42772728.86219748,42700728.86219748,72000.0,12767561.251509458,0.0,135564.56307174287,34160583.08975799,0.0,9115764.483044405,0.0,9768012.099459425,0.0,6407392.3829494169,0.0,10895639.962100085,0.0,5830020.694524663,0.0 
 03/17  22:00:00,1247325.7057575645,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631127.6096950439,0.0,1631127.6096950439,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,1247286.0219667257,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.0058957569,0.0,1631078.0058957569,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84727.85191983929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,1247281.3788648765,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.2021283415,0.0,1631072.2021283415,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,1247276.6371493377,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.275096148,0.0,1631066.275096148,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  04:00:00,1247271.882602747,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.3320254433,0.0,1631060.3320254433,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  05:00:00,1247302.4175435452,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.4999787205,0.0,1631098.4999787205,0.0,0.0,135346.90085468707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  06:00:00,1247238.6118447893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,68215697.84305026,66584679.09868478,1631018.7443654696,59471340.670239288,0.0,118428.53824785122,53267743.278947819,0.0,10756898.861650303,0.0,14924374.793557302,0.0,10196726.689994466,0.0,15823538.480100103,0.0,9422450.985965297,0.0 
 03/18  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76634302.37719044,76562302.37719044,72000.0,36449688.132914829,0.0,186101.9886751947,61249841.90175235,0.0,15065374.71519883,0.0,16766178.477760058,0.0,9655728.36219357,0.0,17400976.931847086,0.0,10217829.947072503,0.0 
 03/18  08:00:00,1247370.6790639708,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,57910813.44536709,56279629.62010349,1631183.825263595,23298239.288917118,0.0,253775.43910253823,45023703.69608281,0.0,11691288.885821548,0.0,13292173.644687502,0.0,5761234.650681229,0.0,13920689.88996668,0.0,8214563.157245582,0.0 
 03/18  09:00:00,1247428.1017700348,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,44839175.0099159,43207919.40762885,1631255.6022870576,15953870.869679157,0.0,355285.61474355359,34566335.52610308,0.0,9893067.437448429,0.0,9905917.409907269,0.0,3778589.484979548,0.0,11855489.124861598,0.0,6989518.601226201,0.0 
 03/18  10:00:00,1247419.6550287095,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,34786901.638211149,33155656.594150828,1631245.0440603239,10653226.036243977,79026.0199918734,321448.88952988179,26524525.275320665,0.0,8564271.847577908,0.0,6111408.038707198,0.0,3286139.0982146889,0.0,10389243.832904162,0.0,6029708.990236858,0.0 
 03/18  11:00:00,1247445.3344757294,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,28307925.134764058,26676647.99200275,1631277.1427613013,9335315.142058393,1715368.181981096,389122.33995722539,21341318.3936022,0.0,7467892.218764738,0.0,3074113.1076774008,0.0,4089874.877918329,0.0,9299827.774277574,0.0,5265856.947284267,0.0 
 03/18  12:00:00,1247336.8821244285,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,28104063.838249718,26472922.258360626,1631141.5798890945,11808545.350104526,2408437.2187112357,338367.25213671769,21178337.806688504,0.0,7748045.96522462,0.0,1955066.1772741823,0.0,4678593.328988618,0.0,9408549.1411989,0.0,5244329.726322313,0.0 
 03/18  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,24331436.49377559,24259436.49377559,72000.0,11433598.343711943,2633887.9862016427,321448.8895298817,19407549.195020476,0.0,7310163.672544217,0.0,1527464.298775212,0.0,4495246.384258391,0.0,8953557.053939172,0.0,4977364.317823778,0.0 
 03/18  14:00:00,1247304.0997501354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,23480311.47870698,21849210.876009838,1631100.6026971425,10318829.0919962,2399323.387772726,253775.43910253823,17479368.70080787,0.0,6841291.066766285,0.0,1527464.2987752106,0.0,4171019.164317389,0.0,8469109.576226909,0.0,4326731.127042327,0.0 
 03/18  15:00:00,1247344.0794053772,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,19821021.040650615,18189870.464330689,1631150.5763199307,8044204.792323418,2080396.4267503035,219938.71388886649,14551896.37146455,0.0,6401235.160983293,0.0,1639585.7115552105,0.0,3931782.0418179358,0.0,7995328.070395617,0.0,2440211.919032702,0.0 
 03/18  16:00:00,1247380.5194803104,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20095769.084981894,18464572.959430785,1631196.1255511104,7497048.820314791,1091891.4763167718,236857.07649570245,14771658.367544629,0.0,6197806.274974481,0.0,3296625.9358030909,0.0,3918575.208589512,0.0,7747854.738343146,0.0,1467042.7421546186,0.0 
 03/18  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,23451718.81756847,23379718.81756847,72000.0,10052073.383240603,453152.98790654088,118428.5382478512,18703775.054054776,0.0,6879538.160872833,0.0,5110174.644133174,0.0,4429253.396470791,0.0,8366400.490497792,0.0,1774654.894400367,0.0 
 03/18  18:00:00,1247338.1232518242,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631143.1312689635,0.0,1631143.1312689635,0.0,0.0,118428.53824785122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,1247319.2038193776,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631119.4824262027,0.0,1631119.4824262027,0.0,0.0,118428.53824785122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,1247249.413348027,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.2459888599,0.0,1631032.2459888599,0.0,0.0,118428.53824785122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,152265.26346152294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,1247276.8770033986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.5749080466,0.0,1631066.5749080466,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  23:00:00,1247272.11981079,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.6285298826,0.0,1631060.6285298826,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84591.81303417942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  01:00:00,1247257.36488189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631042.1852179864,0.0,1631042.1852179864,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,1247236.986401653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631016.7126000212,0.0,1631016.7126000212,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,1247297.7357451255,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.6478415079,0.0,1631092.6478415079,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,1247240.638042415,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.2770645444,0.0,1631021.2770645444,0.0,0.0,118232.76275843132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
