Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/19  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,1247288.6581692566,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.3010865253,0.0,1631081.3010865253,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,1247281.6348197787,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631072.5220659113,0.0,1631072.5220659113,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  10:00:00,1247308.3127483375,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.8688451793,0.0,1631105.8688451793,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101342.36807865539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,1247308.7753487405,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.4470847338,0.0,1631106.4470847338,0.0,0.0,101342.36807865539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,1247326.4950031904,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631128.596233396,0.0,1631128.596233396,0.0,0.0,152013.55211798303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101342.36807865539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,1247301.1533136359,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.9197212565,0.0,1631096.9197212565,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,1247298.0069555175,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.9868480785,0.0,1631092.9868480785,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,1247302.8651598134,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631099.0594884612,0.0,1631099.0594884612,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,1247307.4415427512,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631104.7798588167,0.0,1631104.7798588167,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,1247296.470306896,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.0660736717,0.0,1631091.0660736717,0.0,0.0,118232.76275843133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,1247230.540460295,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.6553258906,0.0,1631008.6553258906,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,1247291.539382883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.9025353639,0.0,1631084.9025353639,0.0,0.0,67561.57871910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,1247285.0511198119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.7923600935,0.0,1631076.7923600935,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,1247280.0745639215,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.5717830186,0.0,1631070.5717830186,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,1247275.0778133674,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.3259630923,0.0,1631064.3259630923,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,134893.39908179677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,1247317.445627153,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45514436.494563508,43883319.20983598,1631117.284727536,41315463.91899268,0.0,118031.72419657219,35106655.36786877,0.0,8245463.286861726,0.0,9197952.027886104,0.0,7379254.89494705,0.0,11910863.199767176,0.0,6229368.490726737,0.0 
 03/20  07:00:00,1247405.4796981593,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48272336.62087834,46641109.29564569,1631227.325232647,22677533.097935294,0.0,320371.8228192673,37312887.436516549,0.0,10244261.553328544,0.0,10167342.029788323,0.0,6144048.171480335,0.0,12067077.60287224,0.0,6546404.611367035,0.0 
 03/20  08:00:00,1247526.0887332382,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43498616.00860605,0.0,2021.9927510555427,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16727663.259193467,15096285.175521624,1631378.0836718439,3027954.13301519,3094852.1556450526,590158.6209828608,12077028.1404173,13566.692413819725,3822232.4456125816,0.0,4784440.954899967,0.0,1736975.3029802964,13566.692413819954,6289579.729280663,0.0,3300046.2399640439,0.0 
 03/20  09:00:00,1247544.9409417315,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43497593.17222725,0.0,999.1563722521014,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7505969.388674905,5874567.74018865,1631401.6484862548,273446.42968757209,6381030.055425601,640743.6456385346,4699654.19215092,6650.12461683628,2163731.2456107467,0.0,2370566.3632820316,0.0,1492038.5916211589,6650.12461683628,4307523.22907524,0.0,2222041.2948821356,0.0 
 03/20  10:00:00,1247529.3433772822,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4284275.660685606,2652893.5087857407,1631382.1518998659,0.0,8649388.191175566,657605.3205237594,2122314.807028592,0.0,1867196.7361916863,0.0,1527464.2987752143,0.0,1492038.5916211587,0.0,3406517.1020236259,0.0,1685344.6107373138,0.0 
 03/20  11:00:00,1247599.146791285,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3406170.342012519,1774700.9374973016,1631469.4045152176,0.0,9568346.025774003,792498.7196055558,1419760.7499978413,0.0,1867196.736191689,0.0,1527464.2987752117,0.0,1492038.591621156,0.0,2955044.5050486105,0.0,1434263.1506816196,0.0 
 03/20  12:00:00,2495259.6629619549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,5825566.511993524,2634550.992691387,3191015.5193021364,0.0,8690994.293771439,961115.468457802,2107640.79415311,0.0,1867196.7361916877,0.0,1527464.2987752106,0.0,1506300.3574996419,0.0,3523422.655561402,0.0,1539503.2784455515,0.0 
 03/20  13:00:00,1247622.42733038,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43521169.68658475,0.0,24575.67072975761,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2904370.3442177779,1272871.8395797099,1631498.5046380677,0.0,11085760.135227725,910530.4438021284,1018297.4716637682,162629.7035004967,1867196.736191686,52757.493047731296,1527464.2987752106,46855.154888108525,1492038.5916211617,32562.07894927521,2553581.2267145176,0.0,1434263.1506816198,30454.97661538193 
 03/20  14:00:00,1247500.134955354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500470.20936619,0.0,3876.1935112013,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2802151.6328226958,1170805.9907589167,1631345.6420637794,0.0,11583998.590750587,573296.9460976364,936644.7926071333,26230.70358201286,1867196.7361916884,0.0,1527464.2987752106,0.0,1492038.591621157,0.0,2471928.5476579035,0.0,1434263.15068162,26230.703582010217 
 03/20  15:00:00,1247386.3172009846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43506715.71010921,0.0,10121.694254218708,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2660093.869556566,1028890.4969918372,1631203.3725647287,0.0,12365931.414958053,556435.2712124116,823112.3975934698,68744.64946800051,1867196.7361916872,0.0,1527464.2987752115,0.0,1492038.591621158,0.0,2358396.152644244,0.0,1434263.1506816217,68744.64946800008 
 03/20  16:00:00,1247585.467179943,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3118797.3070745358,1487345.0017497175,1631452.305324818,0.0,13357018.616357634,741913.6949498822,1189876.001399774,0.0,1867196.7361916863,0.0,1527464.298775212,0.0,1492038.5916211589,0.0,2725159.756450541,0.0,1434263.15068162,0.0 
 03/20  17:00:00,1247450.4622143724,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27658925.753106994,0.0,2486.174372005875,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,10436788.583703496,8805505.031390258,1631283.5523132384,433647.7552465629,8157810.349035595,438403.5470158395,7044404.025112206,17917.67925124067,3622183.2957710616,0.0,1797647.612715237,9364.620075488883,2536920.0235584115,0.0,5469927.647134479,0.0,1473971.9782533325,8553.059175752082 
 03/20  18:00:00,1247410.6982665703,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21343999.500595206,19712765.65227556,1631233.848319644,2555953.7399388526,2749455.9013048724,354095.1725897165,15770212.521820449,0.0,5807925.078720916,0.0,4412796.571799206,0.0,3714663.7943101336,0.0,7253427.663287454,0.0,2437645.9460229526,0.0 
 03/20  19:00:00,1247372.7800713,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29150728.097745509,27519541.646272474,1631186.4514730285,4629038.853501334,614896.1676984758,252925.12327836894,22015633.31701798,0.0,6961049.804230889,0.0,6053653.330311609,0.0,4437399.92486543,0.0,8418589.672517699,0.0,4001187.1174125766,0.0 
 03/20  20:00:00,1247361.5575882169,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33314125.66058416,31682953.236949363,1631172.423634796,6672549.2097444939,164686.19907920529,286648.4730488181,25346362.589559489,0.0,7651134.560021063,0.0,6920148.308385426,0.0,4917607.6072646039,0.0,9137876.59078855,0.0,4575842.0554200089,0.0 
 03/20  21:00:00,1247300.0072479377,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35333602.85226489,33702507.36509863,1631095.4871662593,7790347.99862912,12178.414002178031,134893.39908179677,26962005.892078908,0.0,7932751.876619137,0.0,7366129.214689894,0.0,5184063.604442226,0.0,9468369.87712513,0.0,4866937.85152253,0.0 
 03/20  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,1247280.4105646788,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.9917760126,0.0,1631070.9917760126,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,1247275.410878869,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.7422870864,0.0,1631064.7422870864,0.0,0.0,84308.374426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,1247270.2183745385,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.2517795726,0.0,1631058.2517795726,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,1247265.0454871036,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.785792714,0.0,1631051.785792714,0.0,0.0,84161.05864138564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,1247289.6508724434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.5419420128,0.0,1631082.5419420128,0.0,0.0,134657.693826217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,1247315.4787642367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44448085.06246224,42816970.2362668,1631114.826195443,40492266.35283017,0.0,117825.48209793988,34253576.18901344,0.0,6889214.250314508,0.0,9630410.836471186,0.0,7033038.048994587,0.0,11853194.240965989,0.0,6703965.344587209,0.0 
 03/21  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,51332363.212336879,51260363.212336879,72000.0,22682014.126944659,0.0,319812.02283726536,41008290.5698695,0.0,10536503.569283836,0.0,11529306.22490443,0.0,6197101.613226249,0.0,13063531.9821246,0.0,7538093.712650303,0.0 
 03/21  08:00:00,2494977.8302449986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24636897.264602703,21446234.02952617,3190663.2350765375,4633083.998702167,3908972.083409217,589127.4104896993,17156987.223620934,0.0,4658303.495563161,0.0,6481612.368980254,0.0,1778483.5611059308,0.0,7655616.333897974,0.0,4439217.996393827,0.0 
 03/21  09:00:00,1247542.0174837947,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13456725.538459136,11825327.544226107,1631397.9942330276,1058435.6168476984,6153080.371455444,639624.0456745307,9460262.035380887,0.0,3063470.1975822055,0.0,3846054.4898625269,0.0,1492038.5916211585,0.0,5631453.097931944,0.0,3283492.1907033466,0.0 
 03/21  10:00:00,1247534.1519331432,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6991398.088243743,5360009.925762864,1631388.16248088,26873.72896949082,8802174.910251854,656456.257402808,4288007.9406102909,0.0,2098250.290375139,0.0,1598478.9699434844,0.0,1492038.5916211589,0.0,4431983.4972217329,0.0,2523503.123769177,0.0 
 03/21  11:00:00,1247607.2028301517,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4914206.303405378,3282726.829032253,1631479.4743731255,0.0,9395020.509315843,791113.9512290248,2626181.4632258026,0.0,1867196.736191685,0.0,1527464.298775211,0.0,1492038.5916211582,0.0,3660490.7166221125,0.0,1935237.6523360466,0.0 
 03/21  12:00:00,1247614.290106776,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,5108529.968327841,3477041.6350266819,1631488.3333011596,2601.004416685646,7552973.905897656,959436.0685117961,2781633.308021345,0.0,1867196.7361916889,0.0,1527464.2987752129,0.0,1492038.5916211585,0.0,3814667.49259163,0.0,1936512.7211620857,0.0 
 03/21  13:00:00,2495207.655460445,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43507239.11864889,0.0,10645.102793894224,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4201547.521187296,1010597.0100310998,3190950.5111561969,0.0,9176384.491813718,908939.4333269647,808477.6080248798,68198.4871316306,1867196.7361916844,20212.044567490924,1527464.2987752124,33668.44428877462,1492038.5916211566,14317.998275363743,2343761.3630756495,0.0,1434263.1506816198,0.0 
 03/21  14:00:00,1247396.4345836647,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500820.342538777,0.0,4226.326683786436,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1837081.4638770435,205865.44482342914,1631216.0190536143,0.0,9069302.52806514,572295.1987614222,164692.35585874335,26165.9122214105,1867196.7361916872,0.0,1527464.298775216,0.0,1492038.591621158,0.0,1699976.110909515,0.0,1434263.1506816217,26165.91222140962 
 03/21  15:00:00,1247442.7949185405,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43512753.01585266,0.0,16158.999997670093,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631273.9683749229,0.0,1631273.9683749229,0.0,9113679.730088443,555462.987033145,0.0,99982.18328025377,1867196.7361916844,0.0,1527464.298775214,0.0,1492038.5916211578,0.0,1535283.7550507733,0.0,1434263.15068162,99982.18328025509 
 03/21  16:00:00,1247557.8001719709,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631417.722219693,0.0,1631417.722219693,0.0,9643954.59053561,740617.3160441935,0.0,0.0,1867196.7361916868,0.0,1527464.2987752129,0.0,1492038.5916211589,0.0,1535283.7550507717,0.0,1434263.15068162,0.0 
 03/21  17:00:00,1247449.0510464032,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27661266.160414816,0.0,4826.581679825838,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,5274720.714636962,3643438.926250285,1631281.7883866775,364521.67735297957,6775795.63353488,437637.50493520536,2914751.141000228,31160.626046853402,1955873.3381513737,11909.006304789204,1588517.9065646355,10436.562977210995,1580560.9900655817,0.0,4179996.042715626,0.0,1466049.395823438,8815.0567648532 
 03/21  18:00:00,1247419.554559314,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15880129.018189485,14248884.099713527,1631244.9184759577,2347946.965463652,2827526.6851736095,353476.4462938195,11399107.27977082,0.0,4272992.372662986,0.0,3278085.590205552,0.0,2873121.7399644677,0.0,6330447.162444895,0.0,2500706.9468131398,0.0 
 03/21  19:00:00,1247344.7696904804,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24612095.31026922,22980943.87110925,1631151.4391599717,4551937.510068021,882041.2502778329,252483.17592415686,18384755.096887404,0.0,5748424.107774572,0.0,5200168.939603133,0.0,3763074.8613329755,0.0,7690368.032187579,0.0,3838965.6883092585,0.0 
 03/21  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28266758.467006416,28194758.467006416,72000.0,6591712.344029567,348614.88676984826,286147.5993807111,22555806.773605139,0.0,6727599.841206701,0.0,6246788.12751715,0.0,4354520.725672455,0.0,8560202.176787228,0.0,4522942.4347416,0.0 
 03/21  21:00:00,1247310.2746649024,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31261439.239287653,29630330.9180932,1631108.3211944495,7423250.03671095,164014.10288300413,134657.693826217,23704264.73447457,0.0,6950895.476040941,0.0,6578450.298743572,0.0,4552119.255752295,0.0,8751990.226110103,0.0,4727056.0101478979,0.0 
 03/21  22:00:00,1247260.1104660372,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.6171331863,0.0,1631045.6171331863,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,1247254.8908011504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.0926756203,0.0,1631039.0926756203,0.0,0.0,84161.05864138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,1247249.5846681602,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631032.4601349713,0.0,1631032.4601349713,0.0,0.0,84010.06967084175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84010.06967084177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,1247244.2204325917,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.7549674749,0.0,1631025.7549674749,0.0,0.0,84010.06967084177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,1247238.8561718788,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.0497685483,0.0,1631019.0497685483,0.0,0.0,84010.06967084175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,134416.1114733468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  06:00:00,1247321.9859224654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43802561.859609488,42171438.89962028,1631122.9599892137,39954129.98783908,0.0,117614.09753917848,33737151.11969622,0.0,6593231.87115746,0.0,9579161.322408468,0.0,6755232.408406709,0.0,11679910.414301007,0.0,6985861.635742618,0.0 
 03/22  07:00:00,1247398.9226270132,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52069833.03403754,50438613.904988627,1631219.1290489115,22149686.20009439,0.0,319238.26474919859,40350891.1239909,0.0,10207352.848066915,0.0,11255141.389844994,0.0,6456911.189052576,0.0,12720993.538172692,0.0,7566738.691173725,0.0 
 03/22  08:00:00,1247490.4615209576,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22225867.59063049,20594534.04013075,1631333.5504997406,4052974.367412457,3253485.084769596,588070.4876958921,16475627.232104596,0.0,4296741.805929031,0.0,5993777.851394685,0.0,2489673.509983302,0.0,7230710.467107087,0.0,4320970.130010623,0.0 
 03/22  09:00:00,1247542.9410314924,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43499106.23657253,0.0,2512.2207175406877,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10988887.439189565,9357488.290543773,1631399.1486457908,708262.2068619143,6389524.631028923,638476.5294983974,7485990.632435018,17608.007306603842,2495413.6778432636,0.0,3295412.5896991209,0.0,1492038.5916211578,17608.007306603657,5042420.216785762,0.0,3016952.0888060566,0.0 
 03/22  10:00:00,1247540.4327794123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4796066.529216025,3164670.5158259666,1631396.0133900578,0.0,8427838.292383628,655278.5434325658,2531736.4126607736,0.0,1867196.7361916865,0.0,1527464.2987752138,0.0,1492038.591621158,0.0,3465014.98226056,0.0,2036268.3361325639,0.0 
 03/22  11:00:00,1247588.5362681493,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3068086.053498158,1436629.911885724,1631456.1416124346,0.0,8825661.412277643,789694.6549059125,1149303.9295085795,0.0,1867196.7361916868,0.0,1527464.2987752115,0.0,1492038.5916211573,0.0,2644274.0156371805,0.0,1474576.8196037827,0.0 
 03/22  12:00:00,2495240.1180838916,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,5492367.1239151279,2301376.0352479696,3190991.088667158,0.0,7117491.665952891,957714.794247596,1841100.8281983757,0.0,1906315.9657215756,0.0,1566360.9285356429,0.0,1527857.0225671044,0.0,3075968.8637654499,0.0,1620844.5799290289,0.0 
 03/22  13:00:00,1247577.724611256,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43522248.39111374,0.0,25654.37525874919,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2232049.7013906,600607.0740933847,1631442.6272972152,0.0,9521697.738433758,907308.752445091,480485.6592747077,163296.82041005768,1867196.7361916849,52048.429411318044,1527464.2987752134,50478.98924111169,1492038.5916211566,31729.5917899897,2015769.414325474,0.0,1434263.1506816226,29039.809967639147 
 03/22  14:00:00,1247388.290982316,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1847336.8613388483,216131.02159417183,1631205.8397446764,0.0,9476317.155027416,571268.473761724,172904.8172753375,0.0,1867196.7361916872,0.0,1527464.2987752106,0.0,1492038.5916211594,0.0,1708188.5723261068,0.0,1434263.1506816212,0.0 
 03/22  15:00:00,1247506.203536677,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631353.227646798,0.0,1631353.227646798,0.0,9292671.818877105,554466.4598275555,0.0,0.0,1867196.7361916877,0.0,1527464.2987752113,0.0,1492038.5916211575,0.0,1535283.7550507717,0.0,1434263.1506816205,0.0 
 03/22  16:00:00,1247562.7880809317,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631423.956987837,0.0,1631423.956987837,0.0,9285129.503370235,739288.6131034074,0.0,0.0,1867196.7361916872,0.0,1527464.29877521,0.0,1492038.5916211575,0.0,1535283.7550507747,0.0,1434263.1506816205,0.0 
 03/22  17:00:00,1247456.9713863407,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,6325023.220105188,4693731.531481052,1631291.688624136,414651.4762389504,5066145.486039314,436852.36228837716,3754985.225184842,0.0,1988413.204403379,0.0,1942057.5021656804,0.0,1620558.1067022272,0.0,4067509.408767303,0.0,1992693.5354666394,0.0 
 03/22  18:00:00,1247415.8912154514,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15416712.649599404,13785472.310216565,1631240.3393828357,2869739.189254802,1564805.9401691326,352842.2926175353,11028377.848173254,0.0,3729923.051676713,0.0,3813521.9594677777,0.0,2561123.0268916154,0.0,5647023.495574694,0.0,3133032.846882757,0.0 
 03/22  19:00:00,1247378.1973444857,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18774009.524362774,17142816.301426479,1631193.2229362913,4423264.517324994,974198.1829675594,252030.20901252525,13714253.041141184,0.0,4331654.628800462,0.0,4504055.434259287,0.0,2968397.4998579898,0.0,6203040.443721877,0.0,3563351.566821862,0.0 
 03/22  20:00:00,1247280.9664309063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20913403.251763997,19282331.565168356,1631071.6865956404,5724482.410136487,571044.1907043045,285634.236880862,15425865.252134689,0.0,4736767.732538441,0.0,4927975.367791405,0.0,3245956.965952372,0.0,6547336.063715274,0.0,3824075.6544573509,0.0 
 03/22  21:00:00,1247329.6755768406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19376814.060118345,17745681.488243168,1631132.5718751786,5901860.712379283,471208.09568529078,134416.1114733468,14196545.190594534,0.0,4395451.591998881,0.0,4702101.075502789,0.0,3107118.9182901175,0.0,6202655.640983589,0.0,3645464.4961392676,0.0 
 03/22  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84010.06967084177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,1247088.3057933369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630830.8653586938,0.0,1630830.8653586938,0.0,0.0,84010.06967084177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,1247304.076105772,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.573142248,0.0,1631100.573142248,0.0,0.0,84010.06967084177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83855.45222844489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,1247298.7845470848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.9588191328,0.0,1631093.9588191328,0.0,0.0,83855.45222844489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,1247293.4979325508,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.3506760924,0.0,1631087.3506760924,0.0,0.0,83855.45222844488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83855.45222844489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,1247318.2706799184,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631118.3160239645,0.0,1631118.3160239645,0.0,0.0,134168.72356551179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,1247255.9232716223,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29266167.160473315,27635126.77723404,1631040.3832392728,28723972.191339367,0.0,117397.63311982286,22108101.421787237,0.0,4377917.461098741,0.0,7014751.292589533,0.0,4763319.716996729,0.0,8400572.78665303,0.0,5407786.696769326,0.0 
 03/23  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37862259.335678737,37790259.335678737,72000.0,17212887.5092353,0.0,318650.7184680905,30232207.468542994,0.0,7730487.993201328,0.0,8900345.850265274,0.0,5604100.418758319,0.0,9782581.654916775,0.0,6070938.083721261,0.0 
 03/23  08:00:00,2494904.584353597,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17397739.083514647,14207167.404068727,3190571.679445917,2048057.214299504,3284802.5137850285,586988.1655991142,11365733.923254982,0.0,2862259.520414325,0.0,4631506.733635335,0.0,2970889.0312168218,0.0,5365486.3170212679,0.0,3391838.8532875266,0.0 
 03/23  09:00:00,1247521.5394921767,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9805715.898383037,8174343.501154845,1631372.3972281912,82095.79473276135,5511076.234908834,637301.4369361809,6539474.8009238759,0.0,1957156.7963399743,0.0,3460326.1787699188,0.0,2247206.5798445076,0.0,4120607.4045991918,0.0,2610424.373690619,0.0 
 03/23  10:00:00,1247546.8482953818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6056364.597892172,4424960.565258999,1631404.0326331726,0.0,8248228.640338706,654072.5273818702,3539968.4522071995,0.0,1867196.7361916844,0.0,2509126.2660963546,0.0,1665102.0829447178,0.0,3282241.228272378,0.0,2072548.67102246,0.0 
 03/23  11:00:00,1247500.5524132893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4509290.561357329,2877944.397481011,1631346.1638763175,0.0,9183574.483265974,788241.2509473818,2302355.517984809,0.0,1867196.7361916896,0.0,2153658.5441206858,0.0,1492038.5916211552,0.0,2843766.939860931,0.0,1801941.2385107293,0.0 
 03/23  12:00:00,1247627.9514213659,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,6886638.48992351,5255133.080302457,1631505.4096210523,0.0,6778042.874280082,955952.1554042716,4204106.464241967,0.0,1913753.6177137257,0.0,2756525.7695918364,0.0,1868967.467707526,0.0,3397085.151693902,0.0,2124020.989855376,0.0 
 03/23  13:00:00,2495141.625691522,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43505500.28455579,0.0,8906.268700800583,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4162394.7327285485,971526.7572206713,3190867.9755078775,0.0,10278220.353727848,905638.8840672048,777221.4057765371,58921.357855176415,1867196.7361916872,58921.357855176415,1614091.663777592,0.0,1492038.5916211524,0.0,2225877.7958249135,0.0,1434263.150681619,0.0 
 03/23  14:00:00,1247414.594106338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2022563.4332115676,391324.7151844226,1631238.718027145,0.0,10151348.433378336,570217.0751534252,313059.77214753816,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1848343.5271983136,0.0,1434263.1506816208,0.0 
 03/23  15:00:00,1247445.8075025385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1734770.5793208425,103492.84528722543,1631277.734033617,0.0,10167572.97260902,553445.9847077362,82794.27622978036,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211596,0.0,1618078.0312805505,0.0,1434263.1506816173,0.0 
 03/23  16:00:00,1247464.4815145182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.0761066026,0.0,1631301.0761066026,0.0,10369733.04046788,737927.979610315,0.0,0.0,1867196.7361916896,0.0,1527464.2987752143,0.0,1492038.5916211543,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 03/23  17:00:00,1247415.5328082592,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8490356.788360753,6859116.896978425,1631239.8913823285,119537.96265658076,3712489.128092436,436048.35158791337,5487293.51758274,0.0,2156043.8297501497,0.0,3235674.679613491,0.0,2004666.3757188607,0.0,3814991.5791058617,0.0,2132163.585714758,0.0 
 03/23  18:00:00,1247423.724302094,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16380064.226699789,14748814.096144047,1631250.1305557404,3657617.5894845456,1316490.672273224,352192.8993594685,11799051.27691524,0.0,3753094.047946465,0.0,4715687.485579862,0.0,2932274.000584681,0.0,5148830.741096611,0.0,3105411.534027965,0.0 
 03/23  19:00:00,1247342.9413564436,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19254623.63444425,17623474.480658555,1631149.1537856996,5277165.022955797,931132.3857698529,251566.35668533465,14098779.584526845,0.0,4224684.522377149,0.0,5303176.826534091,0.0,3295097.320603516,0.0,5659882.417632613,0.0,3472185.029699764,0.0 
 03/23  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19754977.516214953,19682977.516214953,72000.0,6534583.448176407,545629.814850915,285108.5375767126,15746382.012971962,0.0,4611427.760787788,0.0,5713262.923932143,0.0,3547094.295065491,0.0,6021636.596481833,0.0,3709206.969024798,0.0 
 03/23  21:00:00,1247267.34109377,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22411051.253282619,20779996.598035907,1631054.655246713,7232992.87384014,369820.8362537505,134168.72356551179,16623997.278428726,0.0,4788159.109508556,0.0,5957043.091130676,0.0,3690347.8123264715,0.0,6207116.864240347,0.0,3837576.9335428967,0.0 
 03/23  22:00:00,1247269.5853919823,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.4605663589,0.0,1631057.4605663589,0.0,0.0,83855.45222844488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83855.45222844488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,1247264.1234234162,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.633234929,0.0,1631050.633234929,0.0,0.0,83855.45222844488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,1247258.5382984174,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.6519608726,0.0,1631043.6519608726,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,1247252.9099409944,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.6166473092,0.0,1631036.6166473092,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,1247247.26362059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.5588804449,0.0,1631029.5588804449,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,133915.6033642978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
