Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/24  06:00:00,1247327.3059971929,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32052230.48323709,30421100.873280389,1631129.609956704,30885595.776621093,0.0,117176.15294376058,24336880.69862431,0.0,4722911.132103304,0.0,8252590.721551882,0.0,5388209.87928869,0.0,8287591.202758596,0.0,5541824.295241938,0.0 
 03/24  07:00:00,1247340.9030203522,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40106120.54807126,38474973.942157428,1631146.6059138303,18448629.303327077,0.0,318049.5579902072,30779979.15372594,0.0,7717275.587062824,0.0,9505505.382347594,0.0,5913531.941620041,0.0,9479257.940973407,0.0,6020654.834042061,0.0 
 03/24  08:00:00,1247376.2757037427,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17776906.70834851,16145715.887417665,1631190.820930845,3139104.6027779916,2971660.5791780219,585880.7647188028,12916572.709934133,0.0,3061574.2347212617,0.0,5410715.051636856,0.0,3420931.2829945569,0.0,5370898.629854619,0.0,3508700.043047089,0.0 
 03/24  09:00:00,1247476.904291433,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11997930.132871965,10366613.528588249,1631316.6042837164,221674.5658968379,4561242.193140207,636099.1159804144,8293290.822870601,0.0,2254668.2206300406,0.0,4205562.789271963,0.0,2669310.2857993359,0.0,4240108.863205001,0.0,2779887.196284636,0.0 
 03/24  10:00:00,1247527.569558653,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6951682.386040789,5320302.451372226,1631379.9346685636,0.0,7388129.772609274,652838.5664009517,4256241.961097781,0.0,1867196.7361916858,0.0,3001504.440549168,0.0,1939847.0272736243,0.0,3196508.976781732,0.0,2107431.312621976,0.0 
 03/24  11:00:00,1247577.411064265,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5701962.2746320669,4070520.03926117,1631442.2353708978,0.0,8310791.160276949,786754.1697652495,3256416.031408936,0.0,1867196.7361916849,0.0,2689830.1036057847,0.0,1779169.7080393292,0.0,2872834.0070289468,0.0,1903632.0088635742,0.0 
 03/24  12:00:00,2495237.6336996245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,9775195.957986726,6584207.9747411,3190987.983245626,0.0,5999087.776171734,954148.6739706218,5267366.379792881,0.0,1915793.8903727655,0.0,3295627.6727022475,0.0,2168878.718266942,0.0,3487177.9045277645,0.0,2256134.726243506,0.0 
 03/24  13:00:00,1247574.1150097158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43499427.35623006,0.0,2833.340375061032,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3601637.929139841,1970199.8137591163,1631438.1153807245,0.0,10386379.767382555,903930.3227090102,1576159.8510072933,18878.47116097208,1867196.7361916884,18878.47116097208,2090793.491930105,0.0,1492038.5916211589,0.0,2410432.3936495387,0.0,1571945.169935238,0.0 
 03/24  14:00:00,1247383.314619277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4660209.22163731,3029009.6022286487,1631199.6194086613,0.0,10430093.614978368,569141.3142982657,2423207.681782919,0.0,1867196.736191686,0.0,2429150.7727545408,0.0,1640285.622313159,0.0,2637505.9679080687,0.0,1705315.1149358829,0.0 
 03/24  15:00:00,1247500.4518981977,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5259743.085650465,3628397.0474156339,1631346.0382348323,0.0,10256213.189291856,552401.8638777284,2902717.6379325075,0.0,1867196.736191686,0.0,2623951.415056805,0.0,1750922.513130657,0.0,2755226.8705456058,0.0,1761666.6353281798,0.0 
 03/24  16:00:00,1247547.4518957374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5383495.847432117,3752091.0603127868,1631404.7871193309,0.0,10493628.247017317,736535.818503638,3001672.848250229,0.0,1867196.7361916872,0.0,2679742.147317638,0.0,1778926.250632782,0.0,2796757.121962586,0.0,1735297.1244659424,0.0 
 03/24  17:00:00,1247426.7289059715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,18056388.516748817,16425134.630509343,1631253.8862394724,1915845.6962103667,2304281.420174351,435225.7109339679,13140107.704407478,0.0,3898784.4937510567,0.0,5243700.1063348189,0.0,3303986.231843536,0.0,5308875.838953494,0.0,3241007.565844745,0.0 
 03/24  18:00:00,1247407.3140365687,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25467784.081160524,23836554.46304828,1631229.6181122426,6311172.624522414,848945.6952764422,351528.45883128177,19069243.570438629,0.0,5435562.77865424,0.0,6649092.28239647,0.0,4133013.2366463758,0.0,6637650.86255078,0.0,4070170.942510901,0.0 
 03/24  19:00:00,1247369.4780871722,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28713057.426264988,27081875.102193968,1631182.324071022,8170872.351939759,520401.48060277328,251091.75630805834,21665500.081755174,0.0,5883566.633926928,0.0,7336283.436936924,0.0,4535491.663946789,0.0,7252773.712613699,0.0,4513631.166650915,0.0 
 03/24  20:00:00,1247381.724194366,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31514637.39702323,29883439.765608066,1631197.6314151658,9715444.319040515,115268.50066082225,284570.65714913289,23906751.812486456,0.0,6373953.35659753,0.0,7896936.726100033,0.0,4862986.699250738,0.0,7770408.5327914119,0.0,4858713.030066719,0.0 
 03/24  21:00:00,1247318.4808292418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32517162.93206111,30886044.353355465,1631118.5787056452,10408541.206397236,1824.9803978440467,133915.6033642978,24708835.482684375,0.0,6538334.256160196,0.0,8109562.54085652,0.0,4982724.7675739009,0.0,7951331.868038422,0.0,4983128.582375343,0.0 
 03/24  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,1247297.9869115833,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.9617936349,0.0,1631092.9617936349,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,1247292.5528229522,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.1693114637,0.0,1631086.1693114637,0.0,0.0,83697.25210268612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,1247286.8868106886,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631079.0869302408,0.0,1631079.0869302408,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,1247281.2340802006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.0211509236,0.0,1631072.0211509236,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,1247305.3290215377,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.1392573002,0.0,1631102.1392573002,0.0,0.0,133656.82582885496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,1247242.1933067318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46315079.68383504,44684056.462726909,1631023.2211081293,41934817.075655359,0.0,116949.72260024812,35747245.17018153,0.0,6990278.632751321,0.0,11296247.504248949,0.0,7253672.007509275,0.0,10789815.398589338,0.0,7273478.159402667,0.0 
 03/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52368198.35538261,52296198.35538261,72000.0,26970487.308260465,0.0,183778.1355146756,41836958.684306088,0.0,10218197.165184442,0.0,12328090.65980826,0.0,7528762.8980419239,0.0,11970279.313161139,0.0,7647875.180430023,0.0 
 03/25  08:00:00,1247381.1756904678,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,41793827.97960358,40162631.0338053,1631196.9457982754,18017670.354220436,0.0,250606.54842910305,32130104.82704425,0.0,8135804.881248234,0.0,9919774.904613346,0.0,6003449.632752461,0.0,9719032.159091706,0.0,6208289.781658424,0.0 
 03/25  09:00:00,1247398.3158821413,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35290953.59238374,33659735.22175156,1631218.370632182,13693195.009258844,0.0,350849.16780074426,26927788.17740126,0.0,7251657.747577511,0.0,8475248.735162454,0.0,5120669.482786635,0.0,8516336.262741982,0.0,5420122.481452728,0.0 
 03/25  10:00:00,1247384.0325194672,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31244473.222949789,29613272.706182884,1631200.5167669072,11111702.52466784,0.0,317434.96134353059,23690618.164946308,0.0,6705436.21471413,0.0,7541809.487180147,0.0,4645386.1197304199,0.0,7743816.779427449,0.0,4910416.096214233,0.0 
 03/25  11:00:00,1247429.2028222259,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,27171637.523120837,25540380.5445446,1631256.9785762362,8899915.963370553,0.0,384263.374257958,20432304.435635684,0.0,6112747.429262998,0.0,6588362.570925782,0.0,4213776.465604613,0.0,6972443.980325703,0.0,4401220.52183661,0.0 
 03/25  12:00:00,1247372.8580823797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,28717171.3078058,27085984.758820766,1631186.5489850317,11082865.213768067,0.0,334142.06457213746,21668787.807056615,0.0,6770958.887844097,0.0,6640871.751558675,0.0,4392674.415643788,0.0,7219570.718915208,0.0,4500958.5654149879,0.0 
 03/25  13:00:00,1247289.9160666399,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,27010725.657064465,25379642.783635986,1631082.8734284815,10354591.037336218,0.0,317434.96134353059,20303714.226908789,0.0,6581165.628022978,0.0,6211920.170831476,0.0,4197963.726499945,0.0,6896670.649295818,0.0,4272240.584578737,0.0 
 03/25  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,24416100.29548094,24344100.29548094,72000.0,9772285.434210703,0.0,250606.54842910308,19475280.236384758,0.0,6448215.603996762,0.0,6038635.943874658,0.0,4081606.4048994628,0.0,6697423.515399043,0.0,4065645.3005349806,0.0 
 03/25  15:00:00,1247306.1149821508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25292012.081880485,23660908.96019102,1631103.121689464,9637364.98671026,0.0,217192.3419718893,18928727.168152818,0.0,6254888.188901258,0.0,6019892.550195513,0.0,4020786.7676889777,0.0,6587351.843315403,0.0,3902054.3503720324,0.0 
 03/25  16:00:00,1247349.0911253668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25098139.773968959,23466982.93311766,1631156.8408512974,9776334.186495837,0.0,233899.44520049625,18773586.34649413,0.0,6102226.69628478,0.0,6101643.134062179,0.0,4023873.1176359478,0.0,6574977.517756874,0.0,3827112.4130745257,0.0 
 03/25  17:00:00,1247317.383644277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,28784198.512177256,27153081.30492685,1631117.2072504077,12313383.824735288,0.0,116949.72260024812,21722465.04394148,0.0,6751789.285000214,0.0,6959359.329267614,0.0,4466779.408217386,0.0,7273140.854507857,0.0,4127642.6992685298,0.0 
 03/25  18:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,116949.72260024812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,1247330.6646996726,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631133.8082553077,0.0,1631133.8082553077,0.0,0.0,116949.72260024812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,1247322.1707318868,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631123.1909966164,0.0,1631123.1909966164,0.0,0.0,116949.72260024812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,150363.92905746183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,1247257.0405702054,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.7798360568,0.0,1631041.7798360568,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,1247251.2487188944,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.540159003,0.0,1631034.540159003,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83535.51614303436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,1247237.4363414848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.2750141614,0.0,1631017.2750141614,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,1247297.2790934004,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.0770376598,0.0,1631092.0770376598,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,1247276.9183276594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.626562395,0.0,1631066.626562395,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,1247300.8691309156,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631096.564499582,0.0,1631096.564499582,0.0,0.0,116718.40914448696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,1247278.8894275055,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631069.0903905493,0.0,1631069.0903905493,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,1247313.545245997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631112.4093434076,0.0,1631112.4093434076,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,1247305.184650128,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.9587964556,0.0,1631101.9587964556,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,1247307.6309518493,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.016615706,0.0,1631105.016615706,0.0,0.0,100044.35069527451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,100044.35069527451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,1247326.0193771618,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631128.0017121179,0.0,1631128.0017121179,0.0,0.0,150066.52604291179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  14:00:00,1247293.6920623899,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631087.5933337964,0.0,1631087.5933337964,0.0,0.0,100044.35069527451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,1247299.2364517535,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.5236892724,0.0,1631094.5236892724,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,1247300.4903242659,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.0910002357,0.0,1631096.0910002357,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,1247298.3564874037,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.4237546635,0.0,1631093.4237546635,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,1247287.4529424834,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631079.7945815849,0.0,1631079.7945815849,0.0,0.0,116718.40914448696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,1247278.534348487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.6465501807,0.0,1631068.6465501807,0.0,0.0,66696.23379684969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66696.23379684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,1247257.7381101479,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631042.6517444752,0.0,1631042.6517444752,0.0,0.0,66696.23379684966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,1247247.8718357189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.31913496,0.0,1631030.31913496,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,1247241.7584556086,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.6775545176,0.0,1631022.6775545176,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,1247235.6399236404,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.0295343747,0.0,1631015.0295343747,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,133122.60694601848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  06:00:00,1247318.7755218617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23285985.021927407,0.0,2441.966392421379,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15313077.232841317,13681958.285776869,1631118.947064445,18024070.842540675,0.0,116482.28107776621,10945566.628621499,12956.175352439388,3625546.570158251,12956.175352439388,3612333.9374360369,0.0,2935232.7753571046,0.0,5841764.67238972,0.0,2786935.2056007485,0.0 
 03/27  07:00:00,1247326.3721315542,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16829724.543130936,15198596.100484178,1631128.4426467589,10285591.937139595,0.0,316166.1914967939,12158876.880387346,0.0,4356660.344263627,0.0,4198343.4376001809,0.0,2957953.975192995,0.0,5616625.152231181,0.0,2885540.503419478,0.0 
 03/27  08:00:00,1247513.2394181269,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43583956.36920186,0.0,87362.353346871,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1752298.2354862199,120936.21315413919,1631362.0223320807,0.0,2992087.022908686,582411.4053888308,96748.97052331137,478426.4111003031,1867196.7361916896,180711.29853621065,1527464.2987752143,65029.236047971266,1492038.591621158,121420.89356400547,1632032.7255740849,0.0,1434263.1506816208,111264.98295210838 
 03/27  09:00:00,1247444.3250515988,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.8810050297,0.0,1631275.8810050297,43691.85936354879,2801017.1388232,632332.3829935878,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507766,0.0,1434263.1506816208,0.0 
 03/27  10:00:00,1247380.3237561582,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631195.8809005523,0.0,1631195.8809005523,71634.79414847425,2758107.6602870516,648972.7088618402,0.0,0.0,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816208,0.0 
 03/27  11:00:00,1247560.2278965745,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631420.7568179868,0.0,1631420.7568179868,153247.0881046265,2576948.333476027,782095.3158078587,0.0,0.0,1867196.7361916863,0.0,1527464.2987752115,0.0,1492038.5916211585,0.0,1535283.7550507745,0.0,1434263.1506816198,0.0 
 03/27  12:00:00,2495293.379994063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41525293.318693269,0.0,8718.607478284952,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3191057.6647942357,0.0,3191057.6647942357,833630.3196560365,1045314.7536942838,948498.5744903816,0.0,44386.30575514159,1867196.7361916863,0.0,1527464.2987752122,44386.305755142996,1492038.5916211589,0.0,1535283.7550507743,0.0,1434263.1506816212,0.0 
 03/27  13:00:00,1247632.6918271394,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,44175365.72360194,0.0,678771.7077469525,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631511.3350160702,0.0,1631511.3350160702,1492714.0100431452,2505391.2460719135,898577.596885625,0.0,3374720.6160694577,1867196.7361916865,0.0,1527464.2987752117,3326072.973434005,1492038.591621158,20050.73391910183,1535283.7550507729,9049.332101507604,1434263.1506816208,19547.576614847483 
 03/27  14:00:00,1247499.721034426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44855361.66229346,0.0,1358767.6464384609,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.1246724164,0.0,1631345.1246724164,809820.5933943362,3331407.4091820775,565771.0795205786,0.0,6553073.889350687,1867196.7361916849,879962.1346546921,1527464.2987752122,3889128.8686743828,1492038.591621158,765742.1070736488,1535283.7550507729,0.0,1434263.150681619,1018240.7789479682 
 03/27  15:00:00,1247381.7977833972,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45846381.91572868,0.0,2349787.899873695,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631197.7233997132,0.0,1631197.7233997132,277706.3647239654,5439103.668195402,549130.7536523263,0.0,11079943.000363972,1867196.7361916872,2550539.8930090318,1527464.2987752143,4013441.1739523585,1492038.5916211599,1629848.7037793673,1535283.7550507747,435726.9988555586,1434263.1506816245,2450386.2307676498 
 03/27  16:00:00,1247505.7046361485,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46033597.60544421,0.0,2537003.5895892188,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631352.6040329457,0.0,1631352.6040329457,0.0,6560982.414972058,732174.3382031017,0.0,12128354.435122902,1867196.736191686,3068728.4928253029,1527464.2987752113,3517677.570469033,1492038.591621158,1742092.0696866364,1535283.7550507729,961661.1821018132,1434263.150681619,2838195.1200401217 
 03/27  17:00:00,1247449.1519728243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27765830.924173997,0.0,109391.34543900422,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1676886.4662968789,45604.55175456387,1631281.9145423149,1709394.8118744009,52454.315261294505,432648.4725745601,36483.6414036511,530939.9002956324,1867196.7361916872,0.0,1527464.298775213,111989.19242573896,1492038.591621157,0.0,1571767.3964544244,0.0,1434263.15068162,418950.7078698934 
 03/27  18:00:00,1247422.2234245565,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1747597.753890662,116349.49939631988,1631248.254494342,1182425.032478864,479470.7688295244,349446.8432332985,93079.5995170559,0.0,1885174.547635931,0.0,1557596.5723025725,0.0,1506891.3817202717,0.0,1565400.4794971103,0.0,1434263.1506816198,0.0 
 03/27  19:00:00,1247383.5164509062,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631199.871693421,0.0,1631199.871693421,445078.1715964611,1795760.0974092056,249604.88802378468,0.0,0.0,1867196.7361916858,0.0,1527464.2987752108,0.0,1492038.5916211568,0.0,1535283.755050772,0.0,1434263.1506816203,0.0 
 03/27  20:00:00,1247351.2710132036,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.565659498,0.0,1631159.565659498,183780.87822790206,2529433.208793425,282885.5397602893,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621157,0.0,1535283.755050771,0.0,1434263.150681621,0.0 
 03/27  21:00:00,1247276.2165756596,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631065.7493890045,0.0,1631065.7493890045,189312.97549210795,2378048.6764559766,133122.60694601848,0.0,0.0,1867196.7361916872,0.0,1527464.2987752152,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 03/27  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,1247256.3348747523,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.8977334433,0.0,1631040.8977334433,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,1247250.2351921488,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.2732745596,0.0,1631033.2732745596,0.0,0.0,83201.62934126157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,1247243.924143102,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.384612626,0.0,1631025.384612626,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,1247237.6532283512,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.546117611,0.0,1631017.546117611,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,1247315.8602089172,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631115.3029922657,0.0,1631115.3029922657,0.0,0.0,132847.32380248715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  06:00:00,1247285.66861368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23358360.79629167,0.0,74817.74075668855,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2975914.0286241888,1344836.4644113756,1631077.564212813,7560763.86784097,0.0,116241.40832717627,1075869.1715291008,482311.23318761857,1983367.2695781564,236413.67566238275,1777361.4059327366,38457.29272025986,1673022.648115501,85548.05693746184,1911878.3593466776,0.0,1586486.0208764817,121892.20786751286 
 03/28  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,12272308.675610803,12200308.675610803,72000.0,1737304.4507610985,1710182.1816794449,315512.39403090698,9760246.940488643,0.0,3906244.664088781,0.0,4117332.6594750925,0.0,2562985.4341282567,0.0,4503080.1759579139,0.0,2526850.539158841,0.0 
 03/28  08:00:00,1247516.1347587933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43538511.767727959,0.0,41917.75187296628,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631365.6414393848,0.0,1631365.6414393848,0.0,10404214.192973737,581207.0416358812,0.0,268246.5562596296,1867196.736191685,102672.00970788408,1527464.2987752124,0.0,1492038.5916211599,103048.15303015121,1535283.7550507719,0.0,1434263.1506816217,62526.3935215928 
 03/28  09:00:00,2494940.897130006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190617.0695569536,0.0,3190617.0695569536,0.0,9766171.109146724,631024.7880618139,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211596,0.0,1535283.7550507747,0.0,1434263.150681619,0.0 
 03/28  10:00:00,1247544.7908468068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631401.460871151,0.0,1631401.460871151,0.0,9374957.380982738,647630.7035371249,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816217,0.0 
 03/28  11:00:00,1247597.952599318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631467.9118035238,0.0,1631467.9118035238,0.0,10207972.639807005,780478.0273396118,0.0,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 03/28  12:00:00,1247530.6745754453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1888485.9722933844,257102.15642732217,1631383.8158660623,0.0,10345179.339867989,946537.1820927208,205681.72514185773,0.0,1923982.757497679,0.0,1567463.851180275,0.0,1526063.700974437,0.0,1577483.3458939354,0.0,1466934.6019159794,0.0 
 03/28  13:00:00,2495131.822529219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43528378.99650809,0.0,31784.980653096572,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190855.721787026,0.0,3190855.721787026,0.0,12343805.82172497,896719.4356667881,0.0,207045.1926601137,1867196.7361916872,53121.645978357774,1527464.2987752122,42387.01907243673,1492038.591621158,35122.16561061787,1535283.755050771,41681.9740620732,1434263.1506816189,34732.387936628205 
 03/28  14:00:00,1247462.485351183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.5809496805,0.0,1631298.5809496805,0.0,12165501.818437772,564601.1261605704,0.0,0.0,1867196.7361916872,0.0,1527464.2987752085,0.0,1492038.591621158,0.0,1535283.755050769,0.0,1434263.150681619,0.0 
 03/28  15:00:00,1247487.5136010727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.8656696578,0.0,1631329.8656696578,0.0,11843095.35546456,547995.2106852594,0.0,0.0,1867196.7361916907,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 03/28  16:00:00,1247524.8485301557,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631376.5334473449,0.0,1631376.5334473449,0.0,11406898.700711938,730660.2809136794,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507673,0.0,1434263.1506816224,0.0 
 03/28  17:00:00,1247433.02335939,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2273982.3315821567,642720.577424892,1631261.7541572646,0.0,8146408.065595979,431753.80235808328,514176.46193991359,0.0,2000016.400374673,0.0,1634595.539691972,0.0,1577153.3175084026,0.0,1640447.5070997426,0.0,1518210.2295855554,0.0 
 03/28  18:00:00,1247305.5627409977,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4486351.644679962,2855249.2132788684,1631102.4314010933,0.0,5918914.123245042,348724.2249815287,2284199.3706230947,0.0,1918100.9924787877,0.0,2435304.209392838,0.0,1564066.69370232,0.0,2717836.4613937127,0.0,1505137.5459758645,0.0 
 03/28  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4769088.952540646,4697088.952540646,72000.0,0.0,4296187.063271713,249088.73212966344,3757671.162032517,0.0,1867196.7361916849,0.0,3027917.5849059738,0.0,1789809.7122049549,0.0,3180353.6175465194,0.0,1748640.0435038135,0.0 
 03/28  20:00:00,1247350.549084441,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9364475.804372335,7733317.141106703,1631158.663265632,187532.63494482888,2201904.7843336549,282300.5630802852,6186653.712885362,0.0,2622890.3391263459,0.0,3539825.0486889875,0.0,2129024.507169461,0.0,3658934.484621226,0.0,2092225.865599738,0.0 
 03/28  21:00:00,1247244.748728706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11487542.8854141,9856516.470088985,1631026.4153251139,1080946.3942569902,1684247.5807255593,132847.32380248715,7885213.176071189,0.0,3101385.331813397,0.0,3917295.3119613078,0.0,2378296.085839252,0.0,4012068.489223875,0.0,2332414.4895536017,0.0 
 03/28  22:00:00,1247245.8167092922,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.7502755684,0.0,1631027.7502755684,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,1247239.5417945465,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.9067806553,0.0,1631019.9067806553,0.0,0.0,83029.57737655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,1247233.1317183304,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.8943371033,0.0,1631011.8943371033,0.0,0.0,82854.18730350062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82854.18730350063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,1247226.6872677243,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.8389263766,0.0,1631003.8389263766,0.0,0.0,82854.18730350063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,1247303.8073056199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.2371484203,0.0,1631100.2371484203,0.0,0.0,82854.18730350062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,132566.699685601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,1247260.7411572997,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23285392.687618324,0.0,1849.632083338901,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,14244413.768606678,12613367.363124343,1631046.4054823367,17006049.18972765,0.0,115995.86222490089,10090693.890499477,11838.98229518966,2460703.1085186616,11838.98229518966,4722455.683723811,0.0,3075803.5583500878,0.0,4652309.211590776,0.0,3035668.860636431,0.0 
 03/29  07:00:00,1247334.0608249936,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25097047.431150348,23465909.37781877,1631138.0533315773,8877246.291304212,60813.285227221786,314845.91175330229,18772727.502255016,0.0,5402771.504985912,0.0,6617015.441366944,0.0,3966557.4469352907,0.0,6568603.221202422,0.0,4074026.4200843528,0.0 
 03/29  08:00:00,1247483.0341350919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4337208.959663394,2705884.693220189,1631324.266443205,0.0,7082352.279441357,579979.3111245043,2164707.7545761514,0.0,1867196.7361916872,0.0,2454607.1446222739,0.0,1617199.806608969,0.0,2441239.459294736,0.0,1640711.1401788858,0.0 
 03/29  09:00:00,1247503.3846052616,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631349.704049249,0.0,1631349.704049249,0.0,7741693.963516398,629691.8235066047,0.0,0.0,1867196.7361916858,0.0,1527464.2987752117,0.0,1492038.5916211585,0.0,1535283.7550507736,0.0,1434263.15068162,0.0 
