Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 03/29  10:00:00,1247513.5373716152,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631362.3947668886,0.0,1631362.3947668886,0.0,6750345.149355748,646262.6609673048,0.0,0.0,1867196.7361916896,0.0,1527464.2987752134,0.0,1492038.5916211559,0.0,1535283.7550507738,0.0,1434263.1506816217,0.0 
 03/29  11:00:00,1247528.8964994436,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631381.5933131446,0.0,1631381.5933131446,0.0,5767828.084662024,778829.3606529057,0.0,0.0,1867196.7361916893,0.0,1527464.2987752124,0.0,1492038.5916211582,0.0,1535283.7550507703,0.0,1434263.1506816208,0.0 
 03/29  12:00:00,2495244.236956837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190996.2371608519,0.0,3190996.2371608519,0.0,4130436.573119943,944537.7352599069,0.0,0.0,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816219,0.0 
 03/29  13:00:00,1247492.917451686,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43512511.16974874,0.0,15917.153893743078,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631336.6203550227,0.0,1631336.6203550227,0.0,4268236.997816786,894825.2228778068,0.0,87552.9602281085,1867196.7361916872,20910.39990619882,1527464.2987752152,17712.018983487716,1492038.591621158,15965.942568816157,1535283.755050771,17122.34914123621,1434263.1506816217,15842.249628367706 
 03/29  14:00:00,1247370.2824403737,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631183.3294934864,0.0,1631183.3294934864,0.0,4036106.3993627487,563408.4736638042,0.0,0.0,1867196.7361916872,0.0,1527464.298775214,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816173,0.0 
 03/29  15:00:00,1247483.5086368724,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631324.8595591996,0.0,1631324.8595591996,0.0,5602493.101824408,546837.636203104,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.5916211573,0.0,1535283.7550507719,0.0,1434263.1506816212,0.0 
 03/29  16:00:00,1247558.9772813575,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631419.1935785658,0.0,1631419.1935785658,0.0,8752230.959822623,729116.8482708056,0.0,0.0,1867196.7361916865,0.0,1527464.2987752124,0.0,1492038.5916211578,0.0,1535283.7550507729,0.0,1434263.15068162,0.0 
 03/29  17:00:00,1247438.490681095,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27666010.613368077,0.0,9571.034633084653,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2255134.774025294,623866.1858453022,1631268.5881799919,0.0,9189983.739735932,430841.7739782032,499092.9486762418,61071.5333670061,1947162.8313409254,15913.99843541756,1628481.7989562024,12709.616944936099,1563041.4763663477,10024.017249974568,1715114.269584937,12639.16810946845,1501539.1047482789,9784.732627209427 
 03/29  18:00:00,1247415.272688113,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,7916480.368613975,6285240.802375672,1631239.5662383023,0.0,5609038.1550110089,347987.5866747026,5028192.641900538,0.0,2181494.2838710874,0.0,3407741.004601521,0.0,1931543.6904136707,0.0,3515882.7669887479,0.0,1847777.4283458743,0.0 
 03/29  19:00:00,1247361.9129933946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13235819.488289535,11604646.62040668,1631172.8678828555,323456.2811455304,2474405.9942952517,248562.5619105018,9283717.296325345,0.0,3293309.366283207,0.0,4361080.067801036,0.0,2576376.2758816618,0.0,4357291.323638359,0.0,2551906.7950414067,0.0 
 03/29  20:00:00,1247320.233028622,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17241973.32104239,15610852.55212899,1631120.768913398,2074654.6736557957,1660078.1600214164,281704.2368319021,12488682.041703193,0.0,4175531.004660611,0.0,5075654.837330178,0.0,3030696.780224368,0.0,5048003.167147833,0.0,3015042.784660522,0.0 
 03/29  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18251077.783183908,18179077.783183908,72000.0,3111278.019587162,1296250.4323558866,132566.699685601,14543262.226547126,0.0,4730803.696787875,0.0,5541345.485377681,0.0,3327692.552196769,0.0,5489652.631471667,0.0,3310014.3930334199,0.0 
 03/29  22:00:00,1247314.0215941515,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631113.004767326,0.0,1631113.004767326,0.0,0.0,82854.18730350063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,1247302.4281310738,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.51321288,0.0,1631098.51321288,0.0,0.0,82854.18730350062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82854.18730350062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,1247296.2034703682,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.7325343276,0.0,1631090.7325343276,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,1247289.8508745197,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.7919398742,0.0,1631082.7919398742,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,1247283.4530614559,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.794824972,0.0,1631074.794824972,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,1247316.6492290376,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631116.2892487413,0.0,1631116.2892487413,0.0,0.0,132280.8176995342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27848056.52934124,27776056.52934124,72000.0,28787357.41243722,0.0,115745.71548709247,22220845.22347299,0.0,4109070.748479012,0.0,8088331.629769682,0.0,5148379.567168854,0.0,7617308.638666102,0.0,5114001.171709393,0.0 
 03/30  07:00:00,1247318.6828932693,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42161334.0243772,40530215.193096298,1631118.8312808963,16835857.55862086,0.0,314166.94203639388,32424172.15447704,0.0,8208214.2511589699,0.0,10075153.93213683,0.0,6103871.780541266,0.0,9739753.89512224,0.0,6153424.8278378699,0.0 
 03/30  08:00:00,1247446.4133476299,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18107910.009606456,16476631.518280812,1631278.4913256418,1746993.3793154797,3403855.2140891638,578728.5774354623,13181305.21462465,0.0,3355054.4236828277,0.0,5540969.496847906,0.0,3336615.064722675,0.0,5344094.156449311,0.0,3460818.6052421189,0.0 
 03/30  09:00:00,1247529.1586723654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11941060.668471724,10309678.74744863,1631381.9210230918,0.0,6047601.2684686,628333.8840727877,8247742.997958906,0.0,2529367.7507191479,0.0,4198417.979863789,0.0,2533013.7647203227,0.0,4153383.425888519,0.0,2689806.6090874357,0.0 
 03/30  10:00:00,2494933.3839932999,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10665524.846530419,7474917.168216523,3190607.678313897,0.0,8302325.072571469,644868.9862852295,5979933.734573219,0.0,2130846.469254709,0.0,3534099.022044041,0.0,2197519.5825741204,0.0,3632141.1438055096,0.0,2341574.049215209,0.0 
 03/30  11:00:00,1247439.3985996294,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7532914.006094219,5901644.283037549,1631269.7230566703,0.0,9899722.653971745,777149.8039847636,4721315.42643004,0.0,1867196.736191686,0.0,3137336.6037384115,0.0,2060984.3027609233,0.0,3361045.7887017319,0.0,2150998.5273576665,0.0 
 03/30  12:00:00,1247577.9541203716,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,11417196.676211913,9785753.762033735,1631442.9141781775,0.0,7060486.889970004,942500.8261091814,7828603.009626988,0.0,2980694.0026633909,0.0,3697172.068115034,0.0,2482316.8300174588,0.0,4013449.3263806097,0.0,2511217.314770867,0.0 
 03/30  13:00:00,1247461.6500492367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6153711.865594363,4522414.3287523449,1631297.5368420182,0.0,11299990.746273106,892895.5194718561,3617931.463001876,0.0,1867196.7361916872,0.0,2707401.5258078535,0.0,1915401.9872373716,0.0,3061337.025863841,0.0,1922840.7202215447,0.0 
 03/30  14:00:00,1247427.1059580136,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5731491.573378403,4100237.215832802,1631254.3575456006,0.0,11654571.057705027,562193.4752230207,3280189.7726662417,0.0,1867196.7361916884,0.0,2623382.6075772277,0.0,1864159.598088249,0.0,2964710.152611973,0.0,1816987.210517477,0.0 
 03/30  15:00:00,1247451.8132590615,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6421592.241132181,4790307.000045059,1631285.2410871224,0.0,11818328.762658766,545658.3730105787,3832245.6000360476,0.0,1867196.7361916872,0.0,2842872.562720286,0.0,1986495.1690018012,0.0,3147760.6657292677,0.0,1844166.998713394,0.0 
 03/30  16:00:00,2495082.491796517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8739529.877180564,5548735.8176418249,3190794.0595387395,0.0,11432711.2984907,727544.4973474384,4438988.654113459,0.0,1867196.7361916868,0.0,3108530.707558667,0.0,2100445.869476089,0.0,3304679.49387001,0.0,1914382.3793373998,0.0 
 03/30  17:00:00,1247400.632021618,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,19131434.46299153,17500213.19723982,1631221.2657517086,1478164.2390016942,2271892.490949879,429912.6575234863,14000170.557791859,0.0,4339061.087876286,0.0,5373991.902289576,0.0,3424966.6217458548,0.0,5499582.711715506,0.0,3218814.766484865,0.0 
 03/30  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22657333.834669524,22585333.834669524,72000.0,5451246.764666178,910186.7990711482,347237.1464612774,18068267.06773562,0.0,5350990.878010097,0.0,6363120.927944027,0.0,4001068.8950446008,0.0,6405690.595809275,0.0,3803642.30324778,0.0 
 03/30  19:00:00,1247356.8938553662,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27294967.96756092,25663801.373481808,1631166.5940791167,7363804.06262782,579327.3222142983,248026.53318662675,20531041.098785446,0.0,5745868.9552456629,0.0,7019614.39619608,0.0,4379421.800212731,0.0,6978878.901623216,0.0,4263503.577827819,0.0 
 03/30  20:00:00,1247310.3060715262,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30760873.058666566,29129764.698214584,1631108.360451986,9168714.907795836,154001.3586421595,281096.7376115103,23303811.758571667,0.0,6329904.116303856,0.0,7714573.659735464,0.0,4788866.478298402,0.0,7627078.019687477,0.0,4699636.016866631,0.0 
 03/30  21:00:00,1247280.4959348816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32023010.113197064,30391939.01471032,1631071.0984867453,10030996.951084257,6844.656949451382,132280.8176995342,24313551.211768256,0.0,6510616.804876527,0.0,7983873.741473465,0.0,4946960.200359512,0.0,7866924.545002432,0.0,4861422.452376382,0.0 
 03/30  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,1247270.014089433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.996428026,0.0,1631057.996428026,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,1247263.4963371016,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.8493918777,0.0,1631049.8493918777,0.0,0.0,82675.51106220891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,1247256.7547199119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.4225299555,0.0,1631041.4225299555,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,1247250.0150464308,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631032.9980976233,0.0,1631032.9980976233,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  05:00:00,1247260.3703477414,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.9419791655,0.0,1631045.9419791655,0.0,0.0,131989.7625055294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  06:00:00,1247289.5947730654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42616775.97605756,40985693.50423844,1631082.4718191182,39093158.76778978,0.0,115491.04219233824,32788554.803390758,0.0,6198267.382390033,0.0,10632330.613188947,0.0,6904808.236393407,0.0,10138466.87911548,0.0,6770928.224622938,0.0 
 03/31  07:00:00,1247290.8697813787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48295522.53720628,46664438.47165695,1631084.065549332,23705383.27036657,0.0,313475.68595063229,37331550.77732556,0.0,8939499.391127756,0.0,11300422.31129946,0.0,7041472.142446754,0.0,10945844.487803117,0.0,6960558.976968529,0.0 
 03/31  08:00:00,1247379.7901497016,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22320481.10116147,20689285.887256359,1631195.2139051115,6110288.500376087,2430840.874658002,577455.210961691,16551428.709805089,0.0,3638017.6765331027,0.0,6452411.090957305,0.0,4073518.6043652307,0.0,6199819.304703612,0.0,4043908.5655661525,0.0 
 03/31  09:00:00,1247484.7413102156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14479599.17941096,12848272.779039259,1631326.4003717029,1705478.0367916537,3424522.1131173034,626951.3719012645,10278618.223231407,0.0,2410113.1210838526,0.0,4850514.960009274,0.0,3075658.8346594448,0.0,4709390.793114989,0.0,3089187.0466841256,0.0 
 03/31  10:00:00,1247532.0855330658,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8285949.383282112,6654563.8037524209,1631385.5795296925,23701.603853324377,5356371.199876278,643450.0922144557,5323651.043001935,0.0,1867196.7361916865,0.0,3373093.767382714,0.0,2192822.44168901,0.0,3458669.3591883087,0.0,2288115.2708706099,0.0 
 03/31  11:00:00,1247529.7218478253,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4208299.367792377,2576916.742813291,1631382.6249790863,0.0,7466483.202156331,775439.854719985,2061533.394250633,0.0,1867196.7361916884,0.0,2263393.592169821,0.0,1593518.837635656,0.0,2517091.664782178,0.0,1676579.0957916978,0.0 
 03/31  12:00:00,1247522.8956356438,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,4937256.274091519,3305882.181716092,1631374.092375427,0.0,5712995.777282913,940427.0578518966,2644705.7453728739,0.0,1906748.035122281,0.0,2375460.5917901855,0.0,1733331.3480900238,0.0,2707747.3027328888,0.0,1777664.999957901,0.0 
 03/31  13:00:00,2495227.3743706985,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43505970.8722066,0.0,9376.856351608372,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4110827.598099795,919852.4387725024,3190975.159327293,0.0,8541852.982054819,890930.8969123236,735881.951018002,59080.12592564314,1867196.7361916884,59080.12592564314,1800140.7235416715,0.0,1492038.591621157,0.0,1998489.2813023059,0.0,1434263.1506816208,0.0 
 03/31  14:00:00,1247490.537025517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3782737.592665816,2151403.947787163,1631333.6448786534,0.0,8928509.404553771,560956.4906485,1721123.1582297306,0.0,1867196.7361916872,0.0,2276171.6312621638,0.0,1518443.573760424,0.0,2366045.7158189716,0.0,1549512.0335169058,0.0 
 03/31  15:00:00,1247365.9482249274,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4017703.6052454125,2386525.693418649,1631177.911826763,0.0,9675099.013647816,544457.7703353087,1909220.5547349195,0.0,1867196.7361916872,0.0,2351712.8017161337,0.0,1580124.4042108104,0.0,2448729.533665221,0.0,1517703.611271482,0.0 
 03/31  16:00:00,1247538.0402664075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6281626.76977839,4650233.746972961,1631393.0228054289,0.0,9209428.387116684,725943.6937804117,3720186.9975783696,0.0,1867196.7361916858,0.0,2954135.235094453,0.0,1937670.492670523,0.0,2922394.7574099667,0.0,1895036.3085321533,0.0 
 03/31  17:00:00,1247406.8846621502,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,23579009.610853234,21947780.529448846,1631229.081404382,4182674.5480429625,2103848.747183789,428966.72814297056,17558224.42355908,0.0,4698110.62603054,0.0,6460164.2629689839,0.0,3986932.010935706,0.0,6295636.720663478,0.0,3973627.3352805126,0.0 
 03/31  18:00:00,1247348.9684134033,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32130094.902045628,30498938.214581379,1631156.6874642473,8846288.155656813,579263.4668928612,346473.12657701459,24399150.57166511,0.0,6444730.036266084,0.0,8089156.224606452,0.0,4942981.584943429,0.0,7829328.862106328,0.0,4949200.396062881,0.0 
 03/31  19:00:00,1247282.2146093765,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34137629.36654006,32506556.11975088,1631073.2467891854,10352893.143271555,273425.06719647938,247480.8046978676,26005244.895800704,0.0,6690159.4057661,0.0,8541645.979962176,0.0,5198431.48788148,0.0,8214995.527388059,0.0,5216259.0271229869,0.0 
 03/31  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35856238.75700496,35784238.75700496,72000.0,12050413.939040348,0.0,280478.24532425,28627391.00560397,0.0,7288812.576188934,0.0,9191459.88348003,0.0,5579124.406996772,0.0,8824546.523918074,0.0,5599694.147339989,0.0 
 03/31  21:00:00,1247309.6298570964,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38916756.36369277,37285648.848492819,1631107.5151999538,12962919.079629429,0.0,131989.7625055294,29828519.078794257,0.0,7553587.910426847,0.0,9495169.561381756,0.0,5756340.214263527,0.0,9102338.433904274,0.0,5777329.491138051,0.0 
 03/31  22:00:00,1247308.4315253704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.0173136593,0.0,1631106.0173136593,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,1247302.0310531329,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.0168748527,0.0,1631098.0168748527,0.0,0.0,82493.60156595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  01:00:00,1247295.4470244703,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.7869948594,0.0,1631089.7869948594,0.0,0.0,82308.51268551589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82308.51268551589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  03:00:00,1247288.763655217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.432941479,0.0,1631081.432941479,0.0,0.0,82308.5126855159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  04:00:00,1247282.016155364,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.998726367,0.0,1631072.998726367,0.0,0.0,82308.51268551589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,131693.62029682543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  06:00:00,1247330.7946043544,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57213247.20184777,55582113.23121469,1631133.9706330852,50387728.70068464,0.0,115231.91775972226,44465690.58497175,0.0,8516181.077439366,0.0,13705047.42422295,0.0,8516515.35436051,0.0,12858658.419394583,0.0,8725534.841874103,0.0 
 04/01  07:00:00,1247348.0168148019,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62485635.38818059,60854479.890192087,1631155.4979885186,29720933.89109017,0.0,181078.72790813499,48683583.91215366,0.0,12065736.454150416,0.0,14447877.590541004,0.0,7100768.168969194,0.0,13940137.751036443,0.0,8985310.479776295,0.0 
 04/01  08:00:00,1247379.3555222525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,44444650.81548533,42813456.14485424,1631194.670631087,17638981.75395284,9026.944763026113,246925.5380565477,34250764.91588339,0.0,9159578.186171206,0.0,11170328.958304352,0.0,3891004.7893229469,0.0,10820668.901664835,0.0,7065430.612740062,0.0 
 04/01  09:00:00,1247432.1756331104,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35023175.09353953,33391914.399020047,1631260.6945194794,12304685.533152236,372647.6324403935,345695.75327916667,26713531.51921604,0.0,7910097.2853614,0.0,8849959.438812385,0.0,2608076.8780776557,0.0,9189732.812994155,0.0,6011911.636290463,0.0 
 04/01  10:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,27366992.844031276,27294992.844031276,72000.0,8822061.86119018,64329.505531045106,312772.3482049604,21835994.275225026,0.0,6966828.352442117,0.0,6603631.195477419,0.0,2882569.8809852048,0.0,8038452.689220123,0.0,5200758.689420195,0.0 
 04/01  11:00:00,1247370.7066132487,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,28142107.305040067,26510923.445340527,1631183.8596995404,8964006.498287976,0.0,378619.1583533732,21208738.756272425,0.0,6481116.7381236,0.0,6479061.854168941,0.0,3669170.948262827,0.0,7585442.592494612,0.0,4850193.155542677,0.0 
 04/01  12:00:00,1247387.6675316962,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,33573010.28264764,31941805.22220148,1631205.0604461579,13647651.610144537,0.0,329234.05074206358,25553444.17776119,0.0,7459176.440365986,0.0,7789466.150181754,0.0,4481323.303090713,0.0,8378660.561998086,0.0,5301064.25444472,0.0 
 04/01  13:00:00,1247388.1497555662,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,34595981.914883438,32964776.25166885,1631205.6632145814,14711954.049891876,0.0,312772.3482049604,26371821.001335078,0.0,7503112.129109698,0.0,8165248.528612144,0.0,4647318.311304582,0.0,8525708.260050837,0.0,5386680.304577937,0.0 
 04/01  14:00:00,1247321.0044226244,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,36444334.25642167,34813212.523284029,1631121.733137643,15069778.654000156,0.0,246925.5380565477,27850570.018627224,0.0,7878931.400445933,0.0,8560504.739204625,0.0,4863040.083245388,0.0,8838413.96208838,0.0,5565926.365962971,0.0 
 04/01  15:00:00,1247375.0221143626,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,41118099.8311996,39486910.57722581,1631189.2539737907,16484720.367538169,0.0,214002.13298234129,31589528.46178065,0.0,8612815.537136609,0.0,9575476.776438673,0.0,5433005.236432288,0.0,9710371.989225457,0.0,6114105.454867661,0.0 
 04/01  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,44166334.46513499,44094334.46513499,72000.0,19081658.433811085,0.0,230463.83551944456,35275467.57210799,0.0,8956547.160519815,0.0,10718775.028847322,0.0,6066067.8416820489,0.0,10646090.785570264,0.0,6744233.2878085239,0.0 
 04/01  17:00:00,1247313.835333587,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,48453871.75937389,46822758.98742786,1631112.771946029,21266397.220185486,0.0,115231.91775972225,37458207.189942289,0.0,9469668.508334343,0.0,11265437.276045109,0.0,6397984.16279185,0.0,11136300.391326826,0.0,7045063.383764103,0.0 
 04/01  18:00:00,1247249.6084856885,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631032.4899063176,0.0,1631032.4899063176,0.0,0.0,115231.91775972225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,115231.91775972228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,1247273.4211715093,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.25519998,0.0,1631062.25519998,0.0,0.0,115231.91775972228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,1247319.952568815,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631120.418345278,0.0,1631120.418345278,0.0,0.0,148155.32283392858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82308.5126855159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,1247306.4168208524,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631103.4989806968,0.0,1631103.4989806968,0.0,0.0,82308.5126855159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,1247299.8368835725,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631095.274214835,0.0,1631095.274214835,0.0,0.0,82308.51268551589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,1247276.7584052704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.4266631937,0.0,1631066.4266631937,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,1247255.04506239,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.2854985183,0.0,1631039.2854985183,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,1247249.8570452179,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.8005998466,0.0,1631032.8005998466,0.0,0.0,114968.41892649091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,1247240.8215522785,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631021.5064475307,0.0,1631021.5064475307,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,1247299.4568389485,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.7991680499,0.0,1631094.7991680499,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,1247313.6825438713,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631112.5809625008,0.0,1631112.5809625008,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,1247320.1103221668,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631120.615533233,0.0,1631120.615533233,0.0,0.0,98544.35907984933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,1247280.6173763888,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631071.250285755,0.0,1631071.250285755,0.0,0.0,98544.35907984933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,147816.538619774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,1247234.024916663,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631013.0108138782,0.0,1631013.0108138782,0.0,0.0,98544.35907984933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,1247299.5219504843,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.8805559292,0.0,1631094.8805559292,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,1247289.0761216707,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.8235171505,0.0,1631081.8235171505,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,1247256.7284497664,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631041.3896928954,0.0,1631041.3896928954,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,1247234.634670521,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631013.7729917684,0.0,1631013.7729917684,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,1247251.0985079909,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.352398929,0.0,1631034.352398929,0.0,0.0,114968.41892649091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65696.23938656623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,1247301.3842732043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.2084152504,0.0,1631097.2084152504,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,1247280.2726515914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631070.8193879179,0.0,1631070.8193879179,0.0,0.0,65696.23938656622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81929.0169466628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,1247277.905797028,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.8608757335,0.0,1631067.8608757335,0.0,0.0,81929.01694666282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,1247270.7513841168,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.9180289298,0.0,1631058.9180289298,0.0,0.0,81929.0169466628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81929.01694666283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,1247292.6020655307,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.230863521,0.0,1631086.230863521,0.0,0.0,131086.4271146605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,1247315.4261144475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,81414934.39617373,79783819.63578928,1631114.760384453,69294396.04412802,0.0,114700.62372532796,63827055.70863141,0.0,13997123.982797582,0.0,17814952.79682176,0.0,11041065.885931982,0.0,17208747.699278624,0.0,11621411.876121229,0.0 
 04/03  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72671934.15019068,72599934.15019068,72000.0,40914571.91055018,0.0,311330.2643973186,58079947.32015255,0.0,14463763.324134373,0.0,16306121.629482339,0.0,9027503.711749539,0.0,15889711.75973949,0.0,10249093.427366402,0.0 
 04/03  08:00:00,1725297.7322732679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,43698403.40282011,41469822.07292782,2228581.3298923,17068890.94059848,17673.848123353673,573503.1186266396,33175857.658342259,0.0,7822001.525600176,0.0,10429954.49733706,0.0,6045168.962712272,0.0,10100785.57004133,0.0,6634193.634971263,0.0 
 04/03  09:00:00,2016845.3525473774,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33238470.91338068,30645461.958681138,2593008.9546995458,10552994.952453744,856686.6581335972,622660.5287946372,24516369.56694491,0.0,5783291.87083323,0.0,8292599.179555876,0.0,4947893.016872632,0.0,8048260.741527034,0.0,5300571.290476354,0.0 
 04/03  10:00:00,1247483.7164081992,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25928337.886696485,24297012.767428046,1631325.1192684405,6911556.056174626,1749787.4790409315,639046.3321839699,19437610.21394244,0.0,4731122.7316445219,0.0,6990019.625514001,0.0,4215925.71537089,0.0,6843260.386460902,0.0,4513528.287272384,0.0 
 04/03  11:00:00,1247418.2580358217,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20859575.739077785,19228332.441225508,1631243.297852279,4277615.297648799,2409485.66635134,770132.7592986303,15382665.952980403,0.0,3848673.1208322599,0.0,5939488.627246142,0.0,3643967.2887011275,0.0,5903020.888936514,0.0,3903762.5595845936,0.0 
 04/03  12:00:00,1247530.9209651286,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,21997480.4606172,20366096.336769865,1631384.1238473347,5080698.995546391,1755547.8769633109,933990.793191956,16292877.06941589,0.0,4342406.153299188,0.0,6018474.7176725859,0.0,3740642.9083392366,0.0,6079708.030126583,0.0,3967891.792298486,0.0 
 04/03  13:00:00,2495253.826281563,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14931528.508522716,11740520.28493292,3191008.223589793,841406.8027530601,3660990.913289158,884833.3830239584,9392416.227946338,0.0,2631477.5944502709,0.0,4192454.8030209664,0.0,2829084.0415410466,0.0,4564563.770761538,0.0,3031082.55049285,0.0 
 04/03  14:00:00,1247506.9668180664,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8500758.824949163,6869404.643218693,1631354.1817304688,9160.62434523501,6952777.537227057,557117.3152373072,5495523.7145749549,0.0,2329328.773885881,0.0,2382804.1789355238,0.0,2417135.537512151,0.0,3946230.115515165,0.0,2276271.641046609,0.0 
 04/03  15:00:00,1247466.1676519665,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6168579.45561878,4537276.271880276,1631303.1837385048,0.0,9069345.262117695,540731.5118479744,3629821.017504221,0.0,2013210.1734411608,0.0,2251078.8418628128,0.0,2198357.156815882,0.0,3579929.265266842,0.0,1443492.112437874,0.0 
