Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/03  16:00:00,1247508.7605619927,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6228078.882741773,4596722.458873851,1631356.4238679214,0.0,9208399.569619229,720975.3491306327,3677377.9670990814,0.0,1867196.7361916863,0.0,2717931.41196663,0.0,2142369.6285118025,0.0,3371863.5720677438,0.0,1434263.1506816215,0.0 
 04/03  17:00:00,1247406.9313170878,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27658227.627050234,0.0,1788.0483152441844,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,19333463.43045607,17702234.29073412,1631229.1397219497,3060768.1371669338,2593457.3256962236,426030.8881226467,14161787.432587296,12488.79076263615,5018615.555340169,0.0,5615465.106567252,0.0,3818704.0181315049,0.0,6062639.953660537,0.0,1502609.3312079886,12488.79076263659 
 04/03  18:00:00,1247413.1394950287,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27875173.508459756,26243936.608662316,1631236.8997974368,7081931.44090485,376579.2959136041,344101.87117598377,20995149.286929855,0.0,6398634.315988836,0.0,7351175.315923761,0.0,4791438.89331829,0.0,7597595.526365081,0.0,2712551.7676540168,0.0 
 04/03  19:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30811775.65052007,30739775.65052007,72000.0,9970743.16598959,0.0,245787.0508399884,24591820.52041606,0.0,6846073.126000035,0.0,8110101.722758144,0.0,5183665.380658354,0.0,8233629.857753327,0.0,4074596.9655662595,0.0 
 04/03  20:00:00,1247380.0597901315,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35988830.459163557,34357634.908214289,1631195.5509492667,12212923.91716699,0.0,278558.6576186536,27486107.926571434,0.0,7460850.6689347629,0.0,8746734.315169404,0.0,5518515.03229312,0.0,8820665.159646864,0.0,4795589.28284739,0.0 
 04/03  21:00:00,1247300.4877899923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37248034.1004211,35616938.01258865,1631096.087832454,12923048.627088922,0.0,131086.42711466048,28493550.410070916,0.0,7673316.4611045769,0.0,8989465.564814976,0.0,5643414.299582,0.0,9024371.524023278,0.0,5019229.092866141,0.0 
 04/03  22:00:00,1247293.616872174,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.4993478065,0.0,1631087.4993478065,0.0,0.0,81929.01694666283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81929.01694666283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,1247286.5759152708,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.698318327,0.0,1631078.698318327,0.0,0.0,81929.0169466628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,1247279.3046543794,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.6094143138,0.0,1631069.6094143138,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,1247271.9881494742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.4639563538,0.0,1631060.4639563538,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,1247264.6142613679,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.2467707508,0.0,1631051.2467707508,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,130775.55595570946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,1247306.2228857307,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49741831.61234647,48110728.35578008,1631103.256566385,44603837.93101571,0.0,114428.6114612458,38488582.684624079,0.0,7719188.974303693,0.0,12072854.15169562,0.0,7732696.204008835,0.0,11754627.50878037,0.0,7065462.378155296,0.0 
 04/04  07:00:00,1247406.3292776263,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55015504.794143628,53384276.40695675,1631228.3871868724,24933990.73120084,0.0,310591.94539480996,42707421.1255654,0.0,10828550.252504733,0.0,12803554.757724343,0.0,6806262.183989058,0.0,12599003.301724727,0.0,7526297.161942266,0.0 
 04/04  08:00:00,1247505.080971258,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27936372.939913237,26305021.115446643,1631351.8244665939,5950875.379689559,2030552.975281507,572143.0573062289,21044016.892357314,0.0,5349753.028176669,0.0,7700309.475235498,0.0,3646708.8232396126,0.0,7633582.350347267,0.0,4569909.747678411,0.0 
 04/04  09:00:00,1247536.8757190069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18467609.922663943,16836218.3555152,1631391.5671487414,1371232.5722909133,4307260.0464108609,621183.89078962,13468974.684412163,0.0,4079319.0639666107,0.0,5718451.435297335,0.0,1995416.7620512858,0.0,5971020.329170893,0.0,3561013.626246306,0.0 
 04/04  10:00:00,1247529.7280356989,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13113534.168280814,11482151.53556703,1631382.6327137824,3491.171206613035,6582514.690584999,637530.8352840837,9185721.228453625,0.0,3349127.7543001945,0.0,4026617.476263878,0.0,1684461.9570787966,0.0,5011302.169400205,0.0,2970458.4037308746,0.0 
 04/04  11:00:00,1247599.7978323734,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11962131.184726548,10330660.966425376,1631470.2183011687,0.0,6510515.470835261,768306.3912397932,8264528.773140301,0.0,2740655.1379456717,0.0,3903592.61143018,0.0,2260760.6007932976,0.0,4541358.587749655,0.0,2674408.3675418279,0.0 
 04/04  12:00:00,2495159.0133651115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,17797386.616290478,14606496.906602156,3190889.7096883219,433911.3427096332,2997819.2101224975,931775.8361844299,11685197.525281726,0.0,3529728.473764237,0.0,4893308.545035553,0.0,2876475.9107213637,0.0,5178114.2171293799,0.0,3063816.910951449,0.0 
 04/04  13:00:00,1247592.7604577835,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11553312.97252864,9921851.550779146,1631461.4217494967,0.0,6666363.850208339,882735.0027010392,7937481.240623316,0.0,2412803.2361907234,0.0,4101179.5683442417,0.0,2414511.786060412,0.0,4302184.3948131,0.0,2563048.7875352317,0.0 
 04/04  14:00:00,1247423.7538369704,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11026699.716425229,9395449.548951595,1631250.1674736369,0.0,7338351.488827027,555796.1128117654,7516359.639161276,0.0,2338433.5997640027,0.0,4012092.7998628497,0.0,2356119.3840573804,0.0,4172835.3771609754,0.0,2493125.0106363955,0.0 
 04/04  15:00:00,1247446.9700881206,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11189680.025093148,9558400.83785507,1631279.187238077,0.0,7626369.695479771,539449.1683173016,7646720.670284057,0.0,2322162.882138246,0.0,4086827.9124404725,0.0,2376543.4949669826,0.0,4189498.140042313,0.0,2527934.773016421,0.0 
 04/04  16:00:00,1247432.5976449953,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11917551.174856866,10286289.952832519,1631261.2220243472,0.0,7684873.862426497,719265.5577564022,8229031.962266015,0.0,2372136.3542265777,0.0,4278943.664139043,0.0,2478278.4784768957,0.0,4322753.1599418609,0.0,2633166.8378019935,0.0 
 04/04  17:00:00,1247400.0222676374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,26424839.078636014,24793618.575062347,1631220.5035736645,4818224.208938835,1555731.482300745,425020.5568560558,19834894.86004988,0.0,5597218.870283576,0.0,6926279.78239219,0.0,4038522.2494403126,0.0,6932880.415663507,0.0,4196240.074590574,0.0 
 04/04  18:00:00,1247295.8859216818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33623525.82845855,31992435.49285256,1631090.3356059858,9008732.41825636,287188.2873319337,343285.83438373738,25593948.39428205,0.0,6953227.253209612,0.0,8324181.241446468,0.0,4867231.352023932,0.0,8278749.441603829,0.0,5026805.638318262,0.0 
 04/04  19:00:00,1247347.037170824,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35818962.1736449,34187807.90018817,1631154.273456733,10512618.990596243,33542.83853085453,245204.16741695532,27350246.320150537,0.0,7215700.112967525,0.0,8806235.325577742,0.0,5158451.823206619,0.0,8703204.429949917,0.0,5322901.160768693,0.0 
 04/04  20:00:00,1247315.2796064933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38640538.006874907,37009423.42962193,1631114.5772529778,12322504.800075654,0.0,277898.0564058827,29607538.74369754,0.0,7713140.813197948,0.0,9366313.157322342,0.0,5496808.747261539,0.0,9221273.149747314,0.0,5666249.408488305,0.0 
 04/04  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38391414.369334328,38319414.369334328,72000.0,13077909.67233723,0.0,130775.55595570947,30655531.49546746,0.0,7978929.660339086,0.0,9610784.71267435,0.0,5657427.668119709,0.0,9448870.108501567,0.0,5815765.878152746,0.0 
 04/04  22:00:00,1247283.9881360573,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.463655559,0.0,1631075.463655559,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,1247276.5090828504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631066.11501607,0.0,1631066.11501607,0.0,0.0,81734.72247231842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81734.72247231844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,1247269.0514208996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.793115144,0.0,1631056.793115144,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,1247261.4866375202,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.3373149678,0.0,1631047.3373149678,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,1247253.8824592326,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.832272089,0.0,1631037.832272089,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  05:00:00,1247290.1806694337,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.2041757112,0.0,1631083.2041757112,0.0,0.0,130459.95735782865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57351101.298558179,57279101.298558179,72000.0,51728621.73989029,0.0,114152.46268810009,45823281.038846548,0.0,8946651.02480773,0.0,14001246.631262927,0.0,8476488.559857486,0.0,13380959.124262669,0.0,8874182.230975297,0.0 
 04/05  07:00:00,1247381.2534590783,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63919207.41318985,62288010.370182659,1631197.0430071979,29570287.647077867,0.0,309842.39872484307,49830408.296146128,0.0,12231369.975442106,0.0,14581232.905757864,0.0,7685415.371675871,0.0,14191954.352835017,0.0,8996682.222755027,0.0 
 04/05  08:00:00,1247513.859024664,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32246765.705937715,30615402.909112127,1631362.7968255867,8178569.755636287,1604485.0637405716,570762.3134405003,24492322.3272897,0.0,6019025.632634098,0.0,8644609.51890877,0.0,3690236.135117926,0.0,8500009.383900257,0.0,5494688.189048721,0.0 
 04/05  09:00:00,1247516.7298084305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20546582.98701938,18915216.601782029,1631366.3852373474,3019132.9466767834,3559316.073118561,619684.7974496861,15132173.281425624,0.0,4156782.991262775,0.0,6106945.40230044,0.0,2271431.659946044,0.0,6336784.0270455139,0.0,4116475.73319107,0.0 
 04/05  10:00:00,1247525.8452687255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13179946.497397405,11548568.718050437,1631377.7793469656,560526.8883732469,5067319.053061365,635992.2921194148,9238854.97444035,0.0,2981827.660956315,0.0,4141906.998959601,0.0,1792909.294821775,0.0,4957074.069609481,0.0,3221383.4824134937,0.0 
 04/05  11:00:00,2494897.461291223,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12856105.024149754,9665542.24836321,3190562.7757865425,86089.65981079564,5663715.365827341,766452.2494772434,7732433.798690569,0.0,2506322.5801504489,0.0,3651056.452786239,0.0,2106434.2097512765,0.0,4452235.025060051,0.0,2872632.0632629406,0.0 
 04/05  12:00:00,1247604.3032050848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,15207044.110240084,13575568.260329662,1631475.8499104218,758903.5331320773,3109112.912079522,929527.1961745293,10860454.60826373,0.0,3405194.019375568,0.0,4437767.2581122,0.0,2665938.050861158,0.0,5021397.43697116,0.0,3186404.3752639668,0.0 
 04/05  13:00:00,1247476.2276423407,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7650741.573480366,6019425.814992,1631315.7584883662,0.0,7425076.966190894,880604.7121653436,4815540.651993601,0.0,1905770.2814155026,0.0,2989413.507497343,0.0,1865043.301998478,0.0,3595517.9949338997,0.0,2316042.098468774,0.0 
 04/05  14:00:00,1247472.670977862,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6699712.320717063,5068401.007975113,1631311.3127419493,0.0,7291135.617636829,554454.8187707719,4054720.8063800905,0.0,1867196.736191689,0.0,2922844.714992472,0.0,1705609.4170131456,0.0,3287395.63523204,0.0,2127920.8352711109,0.0 
 04/05  15:00:00,1247493.7595882277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6941519.909109989,5310182.236104222,1631337.6730057677,0.0,7213522.592736311,538147.3241010432,4248145.788883378,0.0,1867196.7361916868,0.0,3065590.5010193109,0.0,1740558.0231395164,0.0,3294973.843104398,0.0,2136073.217748851,0.0 
 04/05  16:00:00,1247528.881136669,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5492027.959968323,3860646.385858283,1631381.5741100403,0.0,8309517.82144553,717529.7654680576,3088517.108686626,0.0,1867196.7361916872,0.0,2743130.8875865738,0.0,1525949.5177894829,0.0,2977542.5604531068,0.0,1830943.9389861732,0.0 
 04/05  17:00:00,1247424.3583048413,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,19386514.749398587,17755263.826354419,1631250.9230441685,3619082.1098291699,1835881.262176287,423994.8614129432,14204211.061083535,0.0,4065162.3518367519,0.0,5587166.572460231,0.0,3247728.73424129,0.0,5754780.527912775,0.0,3405619.4069527855,0.0 
 04/05  18:00:00,1247308.7420387439,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27880936.781437566,26249830.375989539,1631106.4054480266,7403101.358076714,364863.1742910241,342457.3880643002,20999864.300791634,0.0,6023356.482890659,0.0,7343802.168487515,0.0,4288333.629956639,0.0,7409056.132561661,0.0,3791562.419215282,0.0 
 04/05  19:00:00,1247338.2413132336,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31087354.190835298,29456210.911992365,1631143.278842931,9404341.036071502,95529.90416239335,244612.42004592878,23564968.729593897,0.0,6378763.099842156,0.0,7931358.182582159,0.0,4635681.748665763,0.0,7910489.848173011,0.0,4564922.38265094,0.0 
 04/05  20:00:00,1247338.8323479442,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35727770.56301257,34096626.54539025,1631144.01762233,11919507.43813841,0.0,277227.4093853859,27277301.236312197,0.0,7145402.5944961239,0.0,8800638.311943174,0.0,5138972.27111081,0.0,8725671.289659877,0.0,5322863.301422411,0.0 
 04/05  21:00:00,1247275.1578018354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38988584.36248892,37357519.93654213,1631064.425946784,13334417.960725589,0.0,130459.95735782865,29886015.949233708,0.0,7726936.295552886,0.0,9446240.40959945,0.0,5520341.354823787,0.0,9308248.46180962,0.0,5740495.959768021,0.0 
 04/05  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,1247254.029664294,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.0162749317,0.0,1631038.0162749317,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,1247246.4006420673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.4801777169,0.0,1631028.4801777169,0.0,0.0,81537.47334864292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,1247238.5026933719,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.6079287814,0.0,1631018.6079287814,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,1247230.651252681,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.7938137507,0.0,1631008.7938137507,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81337.32798909601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,1247251.13762727,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.4012971023,0.0,1631034.4012971023,0.0,0.0,130139.72478255359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,1247323.837876527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56012335.510947559,54381210.2360596,1631125.2748879577,49466584.82739751,0.0,113872.25918473442,43504968.188847679,0.0,8550925.824016182,0.0,13496364.945596133,0.0,7877786.230057527,0.0,12888924.320579522,0.0,8547213.40091828,0.0 
 04/06  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56620116.9478964,56548116.9478964,72000.0,26624621.629144115,0.0,309081.8463585648,45238493.55831712,0.0,11383686.049188333,0.0,13714991.238804054,0.0,6156562.114471903,0.0,13338618.801661054,0.0,8500881.886511498,0.0 
 04/06  08:00:00,1247506.4691794369,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25750785.203080708,24119431.643386749,1631353.5596939603,6536496.484965806,3228738.575765865,569361.2959236719,19295545.3147094,0.0,5074899.569159074,0.0,7735191.933323165,0.0,1836455.5193781676,0.0,7529248.752059832,0.0,4975996.073109378,0.0 
 04/06  09:00:00,2495069.845579003,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18212612.05690171,15021833.804835542,3190778.252066166,2043079.319612408,4628562.423547981,618163.6927171297,12017467.043868434,0.0,3532068.779020582,0.0,5472861.6231989809,0.0,1492038.5916211582,0.0,5610969.702356106,0.0,3765774.8799918575,0.0 
 04/06  10:00:00,1247547.047933636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10932338.26784123,9300933.985664964,1631404.2821762653,291618.5854100412,6786279.695465027,634431.1583149489,7440747.188531972,0.0,2799388.996315649,0.0,3204223.485917979,0.0,1492038.5916211575,0.0,4673560.481745284,0.0,3127782.165252231,0.0 
 04/06  11:00:00,1247552.5896884974,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5887181.453397524,4255770.244158847,1631411.2092386764,5646.16487489584,8809195.30547147,764570.8830975024,3404616.1953270786,0.0,1985502.9958122066,0.0,1559383.904988666,0.0,1492038.5916211575,0.0,3758487.383109275,0.0,2465449.8521161649,0.0 
 04/06  12:00:00,1247576.3394279248,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,6894693.249263149,5263252.353412312,1631440.8958508366,47328.6859836262,7263609.816470178,927245.5390756944,4210601.88272985,0.0,2369505.2255033187,0.0,1527464.2987752115,0.0,1492038.5916211585,0.0,4103056.3445744926,0.0,2574783.954576054,0.0 
 04/06  13:00:00,1247542.828428308,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43504013.11338087,0.0,7419.097525878518,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3782811.344207082,2151412.336312606,1631399.0078944753,0.0,9890613.15597078,878443.1422822371,1721129.869050085,50011.39248218284,1867196.7361916912,0.0,1527464.2987752115,50011.39248218377,1492038.5916211585,0.0,2887483.281420361,0.0,1803193.4933621074,0.0 
 04/06  14:00:00,2494868.8424775039,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501416.65301247,0.0,4822.637157476476,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4171570.298538033,981043.2955912703,3190527.0029467626,0.0,10019367.957942227,553093.830325853,784834.6364730164,31431.572747026512,1867196.736191686,0.0,1527464.2987752143,0.0,1492038.5916211589,0.0,2320118.3915237879,0.0,1434263.1506816226,31431.572747026512 
 04/06  15:00:00,1247498.7949501349,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43508671.884132098,0.0,12077.86827710288,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2148395.691186292,517051.7240973211,1631343.9670889714,0.0,10294714.864770335,536826.3647280336,413641.3792778569,78575.72581411635,1867196.7361916872,0.0,1527464.2987752136,0.0,1492038.5916211564,0.0,1948925.1343286266,0.0,1434263.1506816203,78575.7258141159 
 04/06  16:00:00,1247544.996214771,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1939729.3233475339,308327.6057712883,1631401.7175762456,0.0,10682956.991462114,715768.486304045,246662.08461703064,0.0,1867196.7361916858,0.0,1527464.2987752122,0.0,1492038.5916211578,0.0,1781945.8396677995,0.0,1434263.1506816219,0.0 
 04/06  17:00:00,1247459.818155202,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27659728.391999496,0.0,3288.8132645049875,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,6861063.258372024,5229768.011354191,1631295.2470178332,201300.2921643477,6251182.040320151,422954.1055432992,4183814.4090833535,21768.53201324853,2352177.189910299,12261.30107212132,2245437.572135616,9507.23094112721,1792400.4799400874,0.0,4191427.6724738439,0.0,1458618.0269439319,0.0 
 04/06  18:00:00,1247408.3300331797,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15317874.222807859,13686643.3347239,1631230.8880839588,2073642.4451421858,2541395.269138147,341616.77755420326,10949314.667779122,0.0,4283009.705921927,0.0,4344136.297691623,0.0,2906473.542779513,0.0,5819757.154881144,0.0,1452184.4988252365,0.0 
 04/06  19:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21401900.33645261,21329900.33645261,72000.0,4302815.594782432,979687.1493466933,244011.98396728806,17063920.26916209,0.0,5506755.077695994,0.0,5729206.172841633,0.0,3679881.933570537,0.0,7079703.307201499,0.0,2924620.3101725697,0.0 
 04/06  20:00:00,1247359.434179049,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29118571.26985676,27487401.50043316,1631169.769423594,6689676.7301286649,294407.46638341629,276546.9151629265,21989921.200346535,0.0,6571630.143678075,0.0,6829307.872258915,0.0,4323806.213126561,0.0,8119243.048698774,0.0,4002180.4549043367,0.0 
 04/06  21:00:00,1247313.234187434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31084243.58577131,29453131.565243745,1631112.020527566,7552662.495298309,128348.97621634155,130139.72478255359,23562505.252194998,0.0,6896776.150161015,0.0,7228794.749172676,0.0,4547812.5181521079,0.0,8420463.232147936,0.0,4324905.134881371,0.0 
 04/06  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,1247300.6343124693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.270982082,0.0,1631096.270982082,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,1247293.1390613123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.902095538,0.0,1631086.902095538,0.0,0.0,81337.32798909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81134.34566483027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,1247285.3785131775,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.201594051,0.0,1631077.201594051,0.0,0.0,81134.3456648303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,1247277.5582436866,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.4264422828,0.0,1631067.4264422828,0.0,0.0,81134.34566483027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81134.34566483027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,1247286.9547538704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.17185761,0.0,1631079.17185761,0.0,0.0,129814.95306372844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,1247313.5382199079,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,32493742.868750037,30862630.468189077,1631112.4005609626,31216888.221975939,0.0,113588.0839307624,24690104.374551264,0.0,4791314.73454482,0.0,8033801.230371575,0.0,5401944.224046702,0.0,9216200.660636273,0.0,5103090.057271965,0.0 
 04/07  07:00:00,1247313.3889017695,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41352134.997760649,39721022.78384382,1631112.2139168233,18476169.784985037,0.0,308310.51352635506,31776818.227075057,0.0,7981272.854311429,0.0,9530372.510579143,0.0,6020408.5781738669,0.0,10271696.874099423,0.0,5829313.942231251,0.0 
 04/07  08:00:00,1247396.2198447383,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21350553.372861215,19719337.622226176,1631215.7506350389,4386840.441097191,2935892.865179123,567940.4196538118,15775470.09778094,0.0,3558008.041209465,0.0,6015073.326932743,0.0,3841764.6645143895,0.0,6530812.58877582,0.0,3686058.008668733,0.0 
 04/07  09:00:00,1247482.1922859615,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19870437.47610195,18239114.261950233,1631323.2141517176,3321710.234090108,3614486.575307989,616621.0270527101,14591291.409560185,0.0,3043533.6533112234,0.0,5910622.636254355,0.0,3704577.8632731644,0.0,6215889.205700328,0.0,3572914.5833414027,0.0 
 04/07  10:00:00,1247413.1807924857,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17192541.50347616,15561304.55205788,1631236.9514182809,1808757.3981506415,3906037.67106981,632847.8961856762,12449043.641646304,0.0,2653629.363186338,0.0,5383427.939021245,0.0,3370957.9512020328,0.0,5636912.772016556,0.0,3260362.14854041,0.0 
 04/07  11:00:00,1247421.342021793,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14603064.437569248,12971817.284807498,1631247.1527617493,688362.8696265078,4199050.123228443,762662.8492494045,10377453.827845999,0.0,2177757.439496889,0.0,4894211.062500011,0.0,3074388.4605675556,0.0,5111650.587232942,0.0,2975692.8103689488,0.0 
 04/07  12:00:00,1247508.7482498408,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,16539086.956228625,14907730.547750604,1631356.4084780226,2341414.2976003035,3285245.622876974,924931.540579065,11926184.438200482,0.0,2788430.368424358,0.0,5183165.341236538,0.0,3253311.4072845384,0.0,5395991.08952708,0.0,3161532.7640482347,0.0 
 04/07  13:00:00,2495175.18725836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9340953.496364117,6150043.56969205,3190909.9266720677,0.0,6809806.22004339,876250.9331801671,4920034.85575364,0.0,1867196.7361916907,0.0,3227703.6311418788,0.0,2119703.743082729,0.0,3523107.555005112,0.0,2038569.7226525574,0.0 
 04/07  14:00:00,1247456.080495598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5023718.947177902,3392428.3721461088,1631290.5750317935,0.0,8105773.727411641,551713.550520846,2713942.697716887,0.0,1867196.7361916872,0.0,2544029.705643918,0.0,1701269.8921160049,0.0,2854857.4503113909,0.0,1602835.4457743043,0.0 
 04/07  15:00:00,1247474.1775311768,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3700302.1031363296,2068988.9072383955,1631313.1958979343,0.0,8638718.095836042,535486.6813878798,1655191.1257907167,0.0,1867196.7361916896,0.0,2215755.4202040156,0.0,1492038.591621158,0.0,2502183.7594126847,0.0,1434263.1506816224,0.0 
 04/07  16:00:00,1247479.0998949833,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3210984.573194472,1579665.2244582857,1631319.3487361868,0.0,8832625.627085405,713982.2418505065,1263732.1795666286,0.0,1867196.7361916872,0.0,2030153.386747921,0.0,1492038.591621158,0.0,2296326.8466446998,0.0,1434263.1506816189,0.0 
 04/07  17:00:00,1247408.3671405346,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,13114566.828551574,11483335.8940843,1631230.9344672743,2428460.1726677424,2454877.891954712,421898.5974571175,9186668.715267443,0.0,2463710.578245514,0.0,4412753.153647639,0.0,2803716.258373496,0.0,4644748.584305124,0.0,2717986.673016002,0.0 
 04/07  18:00:00,1247413.5341337387,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19209111.1593811,17577873.766294619,1631237.3930864833,6364330.166178271,1006378.6096531043,340764.25179228719,14062299.013035693,0.0,3842686.7810426487,0.0,5504288.234505286,0.0,3475705.599596194,0.0,5707435.902812097,0.0,3388429.0273997436,0.0 
 04/07  19:00:00,1247332.5235233303,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20417546.459598803,18786410.327857917,1631136.1317408838,7670762.096889629,685238.4955767455,243403.03699449087,15029128.262286336,0.0,3970265.917352185,0.0,5775794.624101229,0.0,3645979.5024317766,0.0,5931990.576182072,0.0,3561344.174539307,0.0 
 04/07  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19955775.44546561,19883775.44546561,72000.0,8810501.658244629,310682.273138361,275856.775260423,15907020.35637249,0.0,4158294.649951993,0.0,5999699.540752981,0.0,3775293.5154421476,0.0,6124475.964282059,0.0,3705503.2182636696,0.0 
 04/07  21:00:00,1247251.6461683657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21283231.516945356,19652196.47998392,1631035.036961435,9140123.769479435,176103.8352668409,129814.95306372846,15721757.183987137,0.0,4102466.5388157845,0.0,5969827.598956555,0.0,3750046.2969419595,0.0,6065784.279982723,0.0,3689879.0016102639,0.0 
 04/07  22:00:00,1247251.7324295415,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.1447858634,0.0,1631035.1447858634,0.0,0.0,81134.3456648303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81134.34566483027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,1247243.7110325846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.1182295229,0.0,1631025.1182295229,0.0,0.0,81134.34566483027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,1247235.5392034113,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.9036364719,0.0,1631014.9036364719,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80928.58648713852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,1247227.3039144695,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631004.6097202129,0.0,1631004.6097202129,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,1247302.3927777678,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.4690220846,0.0,1631098.4690220846,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,129485.73837942157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,1247324.8581152959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30154482.6107538,28523356.06059153,1631126.550162271,29426001.31857731,0.0,113300.02108199391,22818684.848473226,0.0,4462252.96249192,0.0,7921475.696604003,0.0,5225546.17294324,0.0,7907697.611534381,0.0,5157958.937219791,0.0 
 04/08  07:00:00,1247320.5607260757,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33736437.483926858,32105316.305399397,1631121.1785274589,18900836.214777844,0.0,178042.89027170468,25684253.044319519,0.0,6486652.280591597,0.0,8307575.387106936,0.0,5226445.020990932,0.0,8313327.093418494,0.0,5206499.794531717,0.0 
 04/08  08:00:00,1247367.283702115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,23873598.7381699,22242419.15702826,1631179.581141639,11648279.174731473,0.0,242785.75946141548,17793935.32562261,0.0,4675498.73920311,0.0,6429770.740144842,0.0,4065879.519321864,0.0,6438531.775643182,0.0,4040501.083629798,0.0 
 04/08  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,18827748.731583656,18755748.731583656,72000.0,9100131.27769769,895.0728624316979,339900.0632459816,15004598.985266924,0.0,4140601.927644632,0.0,5732254.084210897,0.0,3626105.4174419885,0.0,5755776.092841739,0.0,3606107.9954478007,0.0 
 04/08  10:00:00,1247393.4888692899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,18533260.29178088,16902047.954800514,1631212.3369803669,8165954.45586603,136533.9312375494,307528.62865112625,13521638.36384041,0.0,3771619.061939339,0.0,5395079.004076552,0.0,3409912.578087818,0.0,5410981.835783213,0.0,3390292.416273649,0.0 
 04/08  11:00:00,1247410.6850447695,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,17099633.920817608,15468400.0890249,1631233.8317927062,7906765.06819752,321068.4218267741,372271.4978408371,12374720.071219922,0.0,3381123.866235125,0.0,5179220.057275364,0.0,3265611.1391481736,0.0,5160548.310250626,0.0,3244463.2306309717,0.0 
 04/08  12:00:00,1247297.4927587975,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20656901.847802618,19025809.50368827,1631092.3441143488,10721818.73034786,0.0,323714.345948554,15220647.602950613,0.0,4313699.694140165,0.0,5774540.495566223,0.0,3620141.7105330449,0.0,5770088.961916589,0.0,3598423.2731149794,0.0 
 04/08  13:00:00,1247400.6087625267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20157116.23469481,18525894.998016415,1631221.2366783948,10668214.905889204,0.0,307528.6286511263,14820715.998413135,0.0,4275484.914061978,0.0,5658904.239000079,0.0,3551289.1206559569,0.0,5660546.660777512,0.0,3530737.5962379875,0.0 
