Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/08  14:00:00,1247332.2465989015,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,19340735.469529734,17709599.683937834,1631135.7855919027,10258980.747625567,0.0,242785.75946141548,14167679.747150265,0.0,4180719.5640016247,0.0,5486012.936178054,0.0,3444714.2749948056,0.0,5490246.311521226,0.0,3422233.1927748399,0.0 
 04/08  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,16397627.899900815,16325627.899900815,72000.0,9149486.060553523,0.0,210414.32486656009,13060502.319920652,0.0,4141560.368793766,0.0,5140553.490290766,0.0,3238934.696134023,0.0,5175607.899848053,0.0,3220092.3971742817,0.0 
 04/08  16:00:00,1247346.739592837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,17868150.475474337,16236996.57398304,1631153.9014912926,8735911.21627494,0.0,226600.04216398783,12989597.259186432,0.0,4201714.347245143,0.0,5108358.245782622,0.0,3210337.9422246699,0.0,5134674.791835204,0.0,3190758.464419053,0.0 
 04/08  17:00:00,1247305.8524519013,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,21212431.87488138,19581329.081348514,1631102.7935328659,11166738.001763137,0.0,113300.02108199391,15665063.26507881,0.0,4801735.2787115839,0.0,5787133.394242253,0.0,3595707.3121677695,0.0,5753751.015625347,0.0,3582982.7966520336,0.0 
 04/08  18:00:00,1247239.6826133433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631020.0828008184,0.0,1631020.0828008184,0.0,0.0,113300.02108199391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,113300.02108199391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,1247261.852007139,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.7940183434,0.0,1631047.7940183434,0.0,0.0,113300.02108199391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,1247309.6302969983,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631107.5157498206,0.0,1631107.5157498206,0.0,0.0,145671.45567684933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,1247289.0610569528,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.8046866095,0.0,1631081.8046866095,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,1247281.0911467148,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.842487449,0.0,1631071.842487449,0.0,0.0,80928.5864871385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,1247255.2497053792,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.5412974114,0.0,1631039.5412974114,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,1247232.1163357697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631010.6251329345,0.0,1631010.6251329345,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,1247319.1119278712,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631119.3675639944,0.0,1631119.3675639944,0.0,0.0,113008.1559455132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,1247296.195586324,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631090.7226794593,0.0,1631090.7226794593,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,1247273.9677698755,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631062.9384350007,0.0,1631062.9384350007,0.0,0.0,64576.08911172181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,1247251.190933109,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631034.4679281393,0.0,1631034.4679281393,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,1247246.7260715804,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631028.886956906,0.0,1631028.886956906,0.0,0.0,96864.13366758269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,1247321.669462733,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631122.5644220385,0.0,1631122.5644220385,0.0,0.0,96864.1336675827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,145296.20050137407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,1247326.226028662,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631128.2600216019,0.0,1631128.2600216019,0.0,0.0,96864.1336675827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,1247266.9330430963,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631054.145193029,0.0,1631054.145193029,0.0,0.0,64576.08911172181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,1247304.8046133158,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.483759435,0.0,1631101.483759435,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,1247303.1851609434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.4594822997,0.0,1631099.4594822997,0.0,0.0,64576.08911172181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,1247296.9453297302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.6598409713,0.0,1631091.6598409713,0.0,0.0,64576.08911172181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,113008.1559455132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,1247298.2885273128,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.338806158,0.0,1631093.338806158,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,1247263.358265722,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.676805921,0.0,1631049.676805921,0.0,0.0,64576.0891117218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64576.089111721805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,1247245.8682283997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.8146732336,0.0,1631027.8146732336,0.0,0.0,80508.98211029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,1247237.7028395178,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.608130395,0.0,1631017.608130395,0.0,0.0,80508.98211029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80508.98211029716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,1247229.081555524,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.8317294568,0.0,1631006.8317294568,0.0,0.0,80508.98211029716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,1247253.599915969,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.4790996968,0.0,1631037.4790996968,0.0,0.0,128814.37137647547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52378898.636821929,52306898.636821929,72000.0,47871036.70228779,0.0,112712.57495441607,41845518.90945755,0.0,9671604.242320164,0.0,12478691.69443068,0.0,7835463.779466647,0.0,12557514.973235997,0.0,7158490.7523238309,0.0 
 04/10  07:00:00,1247348.3886039733,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48153190.494982879,46522034.53226669,1631155.9627161832,24819297.735644524,0.0,305934.13201912926,37217627.62581335,0.0,10286144.59673718,0.0,11489095.812597758,0.0,5112119.359458342,0.0,11553524.386194386,0.0,6632990.003145445,0.0 
 04/10  08:00:00,1247514.0649107418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43499278.28219664,0.0,2684.2663416524785,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15051903.73010829,13420540.67592998,1631363.0541783109,3864311.4795969689,2377669.8983307678,563562.8747720802,10736432.540743985,16889.13492397635,3455304.2213460335,0.0,5204103.235979449,0.0,1509370.9689936678,16889.13492397672,5383534.773245366,0.0,3040365.873499791,0.0 
 04/10  09:00:00,1247438.2422777634,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5057353.127757375,3426084.8500756679,1631268.2776817065,137634.39621126315,3978262.0963111186,611868.2640382585,2740867.8800605346,0.0,1874015.5714865337,0.0,2626165.2440587917,0.0,1492038.5916211575,0.0,2936504.413275269,0.0,1668390.5919391898,0.0 
 04/10  10:00:00,2495060.8829892438,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3314638.550582626,123871.50154152676,3190767.049041099,0.0,4676545.90333081,627970.0604603179,99097.20123322139,0.0,1867196.7361916872,0.0,1527464.2987752113,0.0,1492038.5916211573,0.0,1634380.9562839915,0.0,1434263.1506816212,0.0 
 04/10  11:00:00,1247548.022339289,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631405.500160269,0.0,1631405.500160269,9344.137981173117,3419015.2576033885,756784.4318367932,0.0,0.0,1867196.7361916877,0.0,1527464.2987752129,0.0,1492038.591621156,0.0,1535283.7550507733,0.0,1434263.150681621,0.0 
 04/10  12:00:00,1247639.8600871484,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631520.2951714183,0.0,1631520.2951714183,303530.7514013992,2323597.0676020958,917802.3960573876,0.0,0.0,1867196.7361916849,0.0,1527464.2987752124,0.0,1492038.5916211596,0.0,1535283.7550507719,0.0,1434263.1506816203,0.0 
 04/10  13:00:00,1247608.7423553249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43516899.958405148,0.0,20305.942550149903,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631481.3987431534,0.0,1631481.3987431534,400030.03820859375,1938953.3546217038,869497.0067912098,0.0,106115.39239013836,1867196.7361916872,21881.847245637193,1527464.2987752122,36228.164629978695,1492038.591621157,14835.902588326026,1535283.7550507738,17116.493784591556,1434263.150681619,16052.98414160367 
 04/10  14:00:00,1247361.5915161486,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43603357.41272438,0.0,106763.39686940245,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631172.4660439073,0.0,1631172.4660439073,490783.6370238747,1591713.5431775568,547461.0783500208,0.0,534709.1955158241,1867196.7361916872,0.0,1527464.2987752122,463262.62921573859,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,71446.56630008559 
 04/10  15:00:00,1247377.2475485523,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43809864.528930339,0.0,313270.5130753474,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631192.0357138548,0.0,1631192.0357138548,378943.846329597,2092288.4764979585,531359.2819279613,0.0,1552936.4972351767,1867196.7361916896,0.0,1527464.2987752143,545501.9291492031,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816208,1007434.5680859683 
 04/10  16:00:00,2495118.724627857,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44215463.81108881,0.0,718869.79523382,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190839.349720333,0.0,3190839.349720333,282796.3292233804,3360510.6854481075,708479.0425706151,0.0,3531358.195352628,1867196.736191686,0.0,1527464.2987752122,616402.2039155383,1492038.591621156,229807.15624962259,1535283.7550507717,0.0,1434263.1506816217,2685148.8351874675 
 04/10  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28013891.579413713,0.0,357452.0006787144,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,180654.41385133667,108654.41385133667,72000.0,821999.218378026,1623261.2041055025,418646.70697354539,86923.53108106932,1768891.0320397863,1899804.7963779832,0.0,1546332.2403647945,0.0,1501620.773720117,0.0,1561149.1022570045,0.0,1434263.1506816212,1768891.0320397863 
 04/10  18:00:00,1247421.3745143363,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21786325.0820256,0.0,69943.41721061383,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631247.1933766595,0.0,1631247.1933766595,577049.9953868842,780288.9524202289,338137.72486324809,0.0,351617.6236962881,1867196.7361916828,0.0,1527464.2987752106,0.0,1492038.5916211568,0.0,1535283.755050772,0.0,1434263.1506816215,351617.6236962887 
 04/10  19:00:00,1247372.94553955,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27243581.664814988,0.0,0.0,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1679352.797915936,48166.13961151149,1631186.6583044248,428936.14982606846,1686335.694580139,241526.94633089152,38532.91168920919,0.0,1867196.7361916872,0.0,1527464.2987752099,0.0,1492038.5916211587,0.0,1535283.7550507708,0.0,1472796.0623708294,0.0 
 04/10  20:00:00,1247377.209677893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1678226.8826497114,47034.89427328438,1631191.988376427,166351.2224515196,2318592.9771464,273730.5391750104,37627.9154186275,0.0,1867196.7361916819,0.0,1527464.2987752122,0.0,1492038.5916211582,0.0,1572911.6704693994,0.0,1434263.1506816208,0.0 
 04/10  21:00:00,1247265.1389663972,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2201539.0374160369,570487.1347764176,1631051.9026396189,83688.47969303587,2273038.7283985998,128814.37137647547,456389.7078211341,0.0,1867196.7361916824,0.0,1527464.29877521,0.0,1492038.591621156,0.0,1991673.4628719018,0.0,1434263.150681619,0.0 
 04/10  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80508.98211029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,1247248.282673312,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.8326722275,0.0,1631030.8326722275,0.0,0.0,80508.98211029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,1247239.684734186,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.0854518214,0.0,1631020.0854518214,0.0,0.0,80508.98211029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80295.26117300954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,1247230.8338870486,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.0221023875,0.0,1631009.0221023875,0.0,0.0,80295.26117300954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,1247305.0357624077,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.7726903284,0.0,1631101.7726903284,0.0,0.0,80295.26117300955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80295.26117300955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,1247325.6421181455,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631127.5301472767,0.0,1631127.5301472767,0.0,0.0,128472.41787681525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  06:00:00,1247259.6167302684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20627716.21860188,0.0,107773.16306689073,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3244272.060572738,1613227.0605975765,1631044.9999751615,7535671.190571143,0.0,112413.36564221335,1290581.648478061,626401.9743431212,1951653.355250693,231768.5530236532,1775507.6424590934,21376.92609835107,1654613.0760879548,185154.59643867456,2251124.484449816,0.0,1513929.6225509402,188101.89878244236 
 04/11  07:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21720068.615329029,0.0,3686.9505140395478,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3192676.2608572945,3120676.2608572945,72000.0,709274.2831604104,1935250.2931693842,305121.9924574362,2496541.0086858358,20622.63431652703,1937263.3487392634,0.0,2199740.18658759,0.0,1509536.6867346487,20622.63431652703,3228984.013327812,0.0,1477263.3056169328,0.0 
 04/11  08:00:00,2494969.615327064,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43617511.97838687,0.0,120917.96253188777,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3268007.051397218,77354.08477366268,3190652.9666235556,12219.675302916494,3949192.6757047709,562066.8282110668,61883.26781893014,654937.576617171,1885157.384057377,102255.74381642002,1539794.283974933,72570.70450759384,1511964.4956225607,371096.8715356974,1535283.7550507736,36295.09816196674,1445929.8814337359,72719.15859549325 
 04/11  09:00:00,1247522.4731618344,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43808967.5668036,0.0,312373.55094860828,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631373.5642931648,0.0,1631373.5642931648,149768.6450920296,3364749.8265615759,610243.9849148723,0.0,1623922.3780791562,1867196.7361916865,0.0,1527464.2987752134,0.0,1492038.5916211585,1623922.3780791579,1535283.7550507724,0.0,1434263.1506816215,0.0 
 04/11  10:00:00,1247531.8700608887,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44197858.94926375,0.0,701264.9334087586,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631385.3101945709,0.0,1631385.3101945709,363565.6868079947,3202769.437504282,626303.0371494744,0.0,3427596.5779120626,1867196.7361916833,93318.78123694414,1527464.2987752143,669261.6109620376,1492038.5916211575,2498379.0984760916,1535283.7550507743,0.0,1434263.1506816205,166637.08723699227 
 04/11  11:00:00,1247550.1777942293,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45285723.947445269,0.0,1789129.9315902717,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631408.1944279276,0.0,1631408.1944279276,351263.8088334228,6115195.294091823,754775.4550262895,0.0,8394925.913079052,1867196.736191688,1559102.8218504822,1527464.2987752103,3311248.474313407,1492038.5916211587,2364492.183870368,1535283.7550507736,21081.652490623863,1434263.1506816219,1139000.780554173 
 04/11  12:00:00,1247623.189552824,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43587179.70798909,0.0,2070604.9967741073,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631499.4573980824,0.0,1631499.4573980824,418704.54290635648,5955441.432272976,915365.9773723085,0.0,9438744.121340365,1867196.7361916907,1715085.3816189424,1527464.2987752124,4018564.479781214,1492038.5916211596,2092743.5709924245,1535283.7550507729,237170.17232898653,1434263.1506816203,1375180.5166188065 
 04/11  13:00:00,2495048.771838093,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46958629.76562835,0.0,3462035.7497733689,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190751.9103888159,0.0,3190751.9103888159,0.0,11208156.965968196,867188.820668503,0.0,15663990.351247658,1867196.7361916849,3440649.923394735,1527464.2987752143,5407426.3587065259,1492038.591621158,2778544.272935429,1535283.7550507747,1802569.429803561,1434263.1506816208,2234800.3664074058 
 04/11  14:00:00,1247405.7032152853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47782694.839860428,0.0,4286100.824005438,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631227.604623764,0.0,1631227.604623764,0.0,13299419.163578906,546007.7759764649,0.0,18926212.828219646,1867196.7361916849,4263678.791742983,1527464.2987752103,5891262.291644371,1492038.5916211543,3116501.871416212,1535283.7550507747,2651655.9679711807,1434263.1506816173,3003113.9054448956 
 04/11  15:00:00,1247418.729530669,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48882460.84183701,0.0,5385866.825982023,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631243.8872096788,0.0,1631243.8872096788,0.0,15825862.635734342,529948.7237418629,0.0,23015541.027962049,1867196.7361916896,5137322.114761604,1527464.2987752143,6062663.548588902,1492038.591621158,3504064.8930458037,1535283.7550507766,3502478.9168065537,1434263.1506816208,4809011.554759184 
 04/11  16:00:00,1247564.002161627,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49344880.723089698,0.0,5848286.707234705,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631425.4745599707,0.0,1631425.4745599707,0.0,17640252.097346806,706598.298322484,0.0,24957300.469550335,1867196.7361916889,5514178.673095149,1527464.2987752117,5743767.487237777,1492038.5916211589,3602248.069908875,1535283.7550507738,3908067.644220175,1434263.1506816198,6189038.5950883659 
 04/11  17:00:00,1247436.2087786773,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31169586.41491547,0.0,3513146.8361804794,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631265.735855979,0.0,1631265.735855979,0.0,7927770.519270251,417535.35809964957,0.0,14954878.404775132,1867196.7361916872,2671926.251059599,1527464.2987752124,3266416.3681585725,1492038.591621158,2238019.7192395285,1535283.7550507717,1732263.3409071838,1434263.1506816194,5046252.725410249 
 04/11  18:00:00,1247419.8152875747,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23769375.102685136,0.0,2052993.4378701463,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631245.2443801123,0.0,1631245.2443801123,857790.931067029,3398880.125188385,337240.0969266401,0.0,8811837.15723159,1867196.7361916889,1299956.9770424907,1527464.2987752117,1916808.0809728082,1492038.591621158,1509759.9753574879,1535283.7550507743,442896.89969172576,1434263.1506816208,3642415.224167081 
 04/11  19:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28293131.99099438,0.0,1049550.3261793878,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1452716.998235439,1043530.4008768725,240885.78351902858,0.0,4605388.426397154,1867196.7361916858,560755.3761983761,1527464.2987752134,1144774.1587997145,1492038.591621157,1068974.6761469248,1535283.7550507745,0.0,1434263.1506816215,1830884.2152521373 
 04/11  20:00:00,1247370.0197098714,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28466192.433269644,0.0,439030.07309464909,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631183.0010865769,0.0,1631183.0010865769,1975508.23357472,124242.49531095919,273003.8879882324,0.0,1979070.6968159197,1867196.7361916884,0.0,1527464.2987752113,343567.7004267011,1492038.591621158,628323.3203418494,1535283.7550507729,0.0,1434263.1506816208,1007179.6760473672 
 04/11  21:00:00,1247323.6063328249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28227870.19624033,0.0,200707.8360653367,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631124.9854638105,0.0,1631124.9854638105,1788954.0792755085,0.0,128472.41787681524,0.0,932238.9922039898,1867196.7361916896,0.0,1527464.2987752124,0.0,1492038.591621156,303246.6382469781,1535283.755050771,0.0,1434263.1506816226,628992.3539570135 
 04/11  22:00:00,1247227.1144082165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.3728418824,0.0,1631004.3728418824,0.0,0.0,80295.26117300954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80295.26117300954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,1247301.5627692347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.4315310633,0.0,1631097.4315310633,0.0,0.0,80295.26117300954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80079.0118692207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,1247292.953270471,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.669861384,0.0,1631086.669861384,0.0,0.0,80079.01186922072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,1247284.2610673297,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.80481319,0.0,1631075.80481319,0.0,0.0,80079.01186922072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80079.0118692207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,1247292.656769298,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.2992419357,0.0,1631086.2992419357,0.0,0.0,128126.4189907531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,1247317.6433639294,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20741457.82434474,0.0,221514.76880975133,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631117.531893826,0.0,1631117.531893826,5802453.227274058,0.0,112110.61661690899,0.0,1152196.9915038467,1867196.7361916849,267759.97551781797,1527464.2987752103,152502.86514364603,1492038.591621158,328827.4624693131,1535283.7550507747,183214.46579634303,1434263.1506816208,219892.22257673316 
 04/12  07:00:00,1247381.8743253183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3537624.222994568,1906426.403919265,1631197.819075303,1448964.280829494,925722.0640363939,304300.2451030386,1525141.1231354124,0.0,2347689.2563914728,0.0,1883636.743664307,0.0,1638692.447442157,0.0,1865035.7068677066,0.0,1646333.501090169,0.0 
 04/12  08:00:00,1247392.1394479317,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44284307.8710989,0.0,787713.8552439197,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631210.6502356078,0.0,1631210.6502356078,0.0,5438202.398641864,560553.0830845449,0.0,4181015.403244827,1867196.7361916872,801300.12444587,1527464.2987752143,544037.5836707224,1492038.591621158,1557142.6790604643,1535283.7550507747,244357.1966558403,1434263.150681619,1034177.8194119299 
 04/12  09:00:00,1247472.533721382,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45296894.041147958,0.0,1800300.0252929605,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.141174598,0.0,1631311.141174598,0.0,8212229.368883843,608600.4902060772,0.0,9516124.123623733,1867196.7361916919,2642538.788166398,1527464.2987752143,2056417.053114468,1492038.591621158,2134701.081696198,1535283.755050771,656547.3256253689,1434263.1506816208,2025919.8750213036 
 04/12  10:00:00,1247398.3899902907,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45821012.01167042,0.0,2324417.995815435,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.4632656147,0.0,1631218.4632656147,0.0,10306719.726810975,624616.2925799214,0.0,12359173.942043106,1867196.7361916872,3370559.366675697,1527464.298775216,2667424.430377067,1492038.591621158,2351362.988708891,1535283.7550507729,1649164.3028151643,1434263.1506816208,2320662.8534662697 
 04/12  11:00:00,1247579.4301078078,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46032222.048104349,0.0,2535628.032249354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631444.7591275378,0.0,1631444.7591275378,0.0,11511005.65669052,752742.7115706747,0.0,13565675.845959738,1867196.7361916872,3671064.2100917559,1527464.2987752103,2920368.4718526566,1492038.5916211599,2444808.9702087228,1535283.7550507729,2088906.5421708767,1434263.1506816226,2440527.651635738 
 04/12  12:00:00,1247480.1367235077,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43244419.56101449,0.0,1727844.8497995088,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631320.6447473025,0.0,1631320.6447473025,0.0,8770582.489501918,912900.7353091159,0.0,9261816.541656286,1867196.7361916849,2367614.4128656296,1527464.2987752103,1950985.4914662617,1492038.591621158,1874013.7605409304,1535283.7550507729,1194544.7999790975,1434263.1506816208,1874658.0768043646 
 04/12  13:00:00,2495189.0534712069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45393982.96404471,0.0,1897388.948189731,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190927.259109932,0.0,3190927.259109932,0.0,11943072.506217493,864853.3281875838,0.0,10591036.43458851,1867196.7361916872,2903724.166859157,1527464.2987752122,2180895.1732532905,1492038.591621158,2002313.3138182802,1535283.7550507729,1506901.7877666595,1434263.150681619,1997201.9928911227 
 04/12  14:00:00,1247412.289144861,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44738449.28862599,0.0,1241855.272771002,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631235.8368798539,0.0,1631235.8368798539,0.0,11620922.488732428,544537.2807107008,0.0,7205430.535357345,1867196.7361916896,2000225.9933872419,1527464.2987752122,1365824.4179875644,1492038.591621158,1539805.7019129364,1535283.755050771,762265.5276290901,1434263.1506816208,1537308.894440501 
 04/12  15:00:00,1247426.1097178946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44462110.587395008,0.0,965516.5715400153,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.1122690316,0.0,1631253.1122690316,0.0,11499471.62947601,528521.4783368565,0.0,5688568.261813007,1867196.7361916872,1654030.2044500539,1527464.2987752122,960560.3700642805,1492038.591621158,1311870.769026411,1535283.7550507747,439640.849917298,1434263.150681619,1322466.068354969 
 04/12  16:00:00,1247423.4461293405,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44275387.01289776,0.0,778792.9970427719,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631249.7828463824,0.0,1631249.7828463824,0.0,11403585.354234742,704695.3044491422,0.0,4629715.137167633,1867196.7361916919,1486316.3802093215,1527464.2987752124,659300.7985474876,1492038.591621156,1139517.6565932735,1535283.7550507729,180375.25071541253,1434263.1506816173,1164205.0511021368 
 04/12  17:00:00,1247426.4242499066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1859559.5763637848,228306.0709371827,1631253.505426602,0.0,7022603.429831209,416410.86171994768,182644.85674974617,0.0,1911928.830106963,0.0,1589232.3385875819,0.0,1492038.591621157,0.0,1611428.478072867,0.0,1434263.1506816198,0.0 
 04/12  18:00:00,1247369.0430641585,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1733638.0239908945,102456.2436883428,1631181.7803025516,0.0,7085624.225937995,336331.8498507269,81964.99495067424,0.0,1885719.904836416,0.0,1544068.419369105,0.0,1507401.8363296586,0.0,1551838.001199102,0.0,1449183.3655368337,0.0 
 04/12  19:00:00,1247273.1454820906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27243581.664814988,0.0,0.0,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631061.9105947319,0.0,1631061.9105947319,0.0,7809898.653238865,240237.0356076621,0.0,0.0,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.5916211608,0.0,1535283.7550507729,0.0,1434263.1506816198,0.0 
 04/12  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7833696.549893588,272268.6403553504,0.0,0.0,1867196.7361916919,0.0,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816226,0.0 
 04/12  21:00:00,1247279.2121029043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631069.4937271605,0.0,1631069.4937271605,0.0,7378517.140918655,128126.4189907531,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211615,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 04/12  22:00:00,1247276.135951825,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.6486111193,0.0,1631065.6486111193,0.0,0.0,80079.0118692207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80079.0118692207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,1247267.2929238456,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.5950354478,0.0,1631054.5950354478,0.0,0.0,80079.01186922072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,1247258.2228064859,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.257603425,0.0,1631043.257603425,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,1247249.0717981964,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.8190596554,0.0,1631031.8190596554,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,1247239.8727610466,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.320480947,0.0,1631020.320480947,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,127776.47718258208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,1247324.495264431,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20588002.611034834,0.0,68059.55549984746,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3407154.385397032,1776028.2887897539,1631126.0966072779,7807876.285378902,0.0,111804.41753475936,1420822.6310318029,432088.96851798836,2017520.4123993072,207685.013469905,1983115.8065540586,0.0,1692078.5259832077,154957.04791504349,1950842.7489596604,0.0,1633511.6694559933,69446.90713304036 
 04/13  07:00:00,1247394.2242605412,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8271235.7408609739,6640022.484658949,1631213.256202025,337987.9527886306,2663724.475817517,303469.1333086324,5312017.987727159,0.0,2502372.5287831157,0.0,3595682.5334928689,0.0,1521005.1566957527,0.0,3511162.4395453894,0.0,2038041.8615303918,0.0 
 04/13  08:00:00,1247501.3116432874,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43563033.52024526,0.0,66439.50439027298,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1681166.3092355135,49819.19633966826,1631347.1128958453,0.0,8015693.521818677,559022.0876737966,39855.357071734616,399965.9826558608,1878739.428427848,70505.60324595696,1527464.2987752127,8885.058137179109,1512026.7505989935,281158.2458100561,1535283.7550507719,8793.851225428085,1442587.6565393583,30623.224237238923 
 04/13  09:00:00,1247516.2266661912,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43740537.91068398,0.0,243943.8948289928,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631365.7563214568,0.0,1631365.7563214568,0.0,7543964.869250452,606938.2666172648,0.0,1421925.2795635749,1867196.7361916868,0.0,1527464.2987752127,0.0,1492038.5916211573,1421925.2795635737,1535283.7550507729,0.0,1434263.1506816203,0.0 
 04/13  10:00:00,1247524.313189092,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43781167.97009204,0.0,284573.9542370574,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631375.864283686,0.0,1631375.864283686,0.0,6412546.045874286,622910.3262650877,0.0,1602500.523623275,1867196.7361916877,0.0,1527464.2987752117,0.0,1492038.591621159,1602500.5236232747,1535283.7550507738,0.0,1434263.150681621,0.0 
 04/13  11:00:00,1247550.3279228213,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43761516.12063135,0.0,264922.1047763673,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631408.3820851143,0.0,1631408.3820851143,0.0,5245616.565396014,750686.8034476696,0.0,1441141.9297899963,1867196.7361916884,0.0,1527464.2987752113,165391.34344738647,1492038.591621158,1275750.58634261,1535283.7550507757,0.0,1434263.1506816187,0.0 
