Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/13  12:00:00,2495290.9188815045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42008638.40472123,0.0,492063.6935062453,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3191054.5884617886,0.0,3191054.5884617886,77031.9410845896,4869741.625574993,910407.3999258971,0.0,2599378.2084596238,1867196.736191686,0.0,1527464.298775213,1609766.0047625066,1492038.5916211573,989612.2036971189,1535283.7550507724,0.0,1434263.1506816208,0.0 
 04/13  13:00:00,1247578.1127560063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44936030.606756288,0.0,1439436.590901296,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631443.1124689659,0.0,1631443.1124689659,1104.0802623432683,8092410.293890548,862491.2209824291,0.0,7452956.884028167,1867196.736191688,1211751.8197567333,1527464.2987752124,3810041.1858504328,1492038.5916211587,1826865.9318507829,1535283.755050771,0.0,1434263.1506816215,604297.9465702167 
 04/13  14:00:00,1247403.0400729774,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45418894.716765809,0.0,1922300.7009108186,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631224.275758912,0.0,1631224.275758912,0.0,9996726.822572433,543050.0280259739,0.0,9964158.603756093,1867196.7361916872,2024167.6014664616,1527464.2987752103,3949407.442674311,1492038.591621158,2059624.7820805463,1535283.7550507729,371297.6103690341,1434263.1506816208,1559661.16716574 
 04/13  15:00:00,1247495.5867277384,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45773738.61061314,0.0,2277144.594758153,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.9568869102,0.0,1631339.9568869102,0.0,11856499.328339393,527077.9683781511,0.0,11893518.38768232,1867196.7361916872,2403200.841486777,1527464.2987752122,3393259.865178619,1492038.591621157,2178807.2880710258,1535283.7550507729,957012.2223794992,1434263.15068162,2961238.170566396 
 04/13  16:00:00,1247292.9753908925,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45912747.59812671,0.0,2416153.582271713,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631086.6975113874,0.0,1631086.6975113874,0.0,12436788.761949838,702770.6245042015,0.0,12627458.776253609,1867196.736191686,2803207.3021108687,1527464.2987752134,2984470.0153303726,1492038.591621158,2251092.9392625459,1535283.755050772,1355289.5597715299,1434263.1506816215,3233398.959778292 
 04/13  17:00:00,1247439.48446579,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28015112.185178635,0.0,358672.6064436389,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631269.8303873388,0.0,1631269.8303873388,0.0,3289861.6224458229,415273.5508433918,0.0,1869770.9307123279,1867196.7361916868,0.0,1527464.2987752129,147098.31535638768,1492038.591621158,644790.123436942,1535283.7550507729,0.0,1434263.1506816198,1077882.4919189984 
 04/13  18:00:00,1247413.8524751203,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1649265.5485269787,18027.757521302723,1631237.791005676,57896.85016993207,2915004.571726066,335413.25260427789,14422.20601704218,0.0,1867196.7361916877,0.0,1535001.173924085,0.0,1492038.5916211585,0.0,1542169.0859189437,0.0,1434263.1506816205,0.0 
 04/13  19:00:00,1247376.3726739849,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27243581.664814988,0.0,0.0,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631190.9421413528,0.0,1631190.9421413528,0.0,4676479.613271737,239580.89471734136,0.0,0.0,1867196.7361916889,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1535283.755050772,0.0,1434263.150681623,0.0 
 04/13  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5699136.513177904,271525.01401298699,0.0,0.0,1867196.736191686,0.0,1527464.2987752115,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816217,0.0 
 04/13  21:00:00,1247328.9618167957,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631131.6796920165,0.0,1631131.6796920165,0.0,6318150.882222518,127776.47718258208,0.0,0.0,1867196.7361916872,0.0,1527464.2987752113,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.150681619,0.0 
 04/13  22:00:00,1247227.5550560533,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.9236412487,0.0,1631004.9236412487,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  24:00:00,1247301.523266849,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.3821540166,0.0,1631097.3821540166,0.0,0.0,79860.2982391138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,1247292.600404852,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.2287877124,0.0,1631086.2287877124,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,1247283.5036143088,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.858014842,0.0,1631074.858014842,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,1247274.3340047147,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.3962198813,0.0,1631063.3962198813,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,127422.69608425407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,1247322.3339212915,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19231311.148906709,0.0,93168.09337172078,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2654541.6968642969,1023418.3018847875,1631123.3949795096,7042116.798369699,0.0,111494.85907372236,818734.6415078302,586345.9816609223,1897711.4181143423,232010.8014579574,1742060.3429936488,80027.14913916931,1603852.1888464776,158485.49628762989,1857212.1158500922,0.0,1574145.1080236966,115822.53477616408 
 04/14  07:00:00,1247402.8972552405,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,21720583.451613,0.0,4201.786798011326,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4884433.686537866,3253209.589297745,1631224.0972401214,45056.448299960175,3472201.760487592,302628.9032001035,2602567.6714381959,24604.975627631975,1961501.616734712,0.0,2440673.324087044,0.0,1522190.1489080543,24604.975627631517,2946995.4204434568,0.0,1587453.6935853279,0.0 
 04/14  08:00:00,1247510.5151810633,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43740887.808114428,0.0,244293.7922594401,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1737007.6913171209,105649.07421689085,1631358.61710023,30560.430286536794,4694179.424179238,557474.2953686117,84519.25937351267,1336842.1913377383,1889836.67066022,92770.1195770022,1544138.0414464046,60581.361335239504,1511290.73190138,1065014.8433844322,1544593.8053258456,44696.9696378328,1450906.5423601147,73778.89740323131 
 04/14  09:00:00,1247521.1336002046,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,44131047.01077451,0.0,634452.9949195216,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631371.8898728332,0.0,1631371.8898728332,280721.3427757874,3980203.9950464644,605257.806400207,0.0,3322548.628898463,1867196.7361916872,0.0,1527464.2987752129,0.0,1492038.5916211585,3322548.628898463,1535283.7550507738,0.0,1434263.1506816203,0.0 
 04/14  10:00:00,1247533.540196331,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44812015.670681778,0.0,1315421.6548267909,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631387.3978243436,0.0,1631387.3978243436,342649.6910909975,4822081.281220675,621185.6434107388,0.0,6570255.0658971299,1867196.7361916868,930158.1467193279,1527464.298775212,1593610.7787809675,1492038.5916211568,3733064.027892769,1535283.7550507738,0.0,1434263.1506816219,313422.1125040699 
 04/14  11:00:00,1247576.2231404919,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46246493.47876117,0.0,2749899.462906177,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631440.7504942979,0.0,1631440.7504942979,47982.043894968505,8042232.777900169,748608.3394949929,0.0,13185097.782053229,1867196.7361916858,3008028.7097257568,1527464.298775212,4609055.591787297,1492038.5916211585,3223774.468968237,1535283.7550507729,820840.0525648841,1434263.1506816189,1523398.9590070507 
 04/14  12:00:00,2495097.6318124129,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44710635.269156258,0.0,3194060.557941266,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190812.9842002654,0.0,3190812.9842002654,0.0,7777213.324302429,907886.7096003103,0.0,14622121.938919787,1867196.7361916872,3112553.073967985,1527464.2987752108,5505996.791484964,1492038.5916211568,2852808.5096898165,1535283.755050772,1365250.5072662859,1434263.1506816217,1785513.0565107293 
 04/14  13:00:00,1247514.0608239507,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48524792.80952833,0.0,5028198.79367334,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631363.0490699192,0.0,1631363.0490699192,0.0,13500162.904269306,860103.1985687154,0.0,22588275.195924097,1867196.7361916919,5309897.0074839959,1527464.2987752122,7455796.376214293,1492038.5916211578,3708756.293885484,1535283.7550507747,3235338.9584544205,1434263.1506816226,2878486.559885908 
 04/14  14:00:00,1247378.0841879969,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49400676.07455653,0.0,5904082.058701547,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631193.0814933587,0.0,1631193.0814933587,0.0,15427925.909689662,541546.4583580799,0.0,25980858.249398639,1867196.7361916872,6126537.208200442,1527464.2987752094,7884996.466019823,1492038.591621158,4136711.590655361,1535283.7550507729,4040653.7791876869,1434263.1506816198,3791959.205335323 
 04/14  15:00:00,1247393.8380768379,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49988101.315249498,0.0,6491507.299394509,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631212.7734815363,0.0,1631212.7734815363,0.0,17543830.695940835,525618.6213475481,0.0,28112904.25539154,1867196.7361916849,6450956.956267726,1527464.2987752134,7321620.459102163,1492038.5916211589,4347647.911079571,1535283.7550507747,4567557.011428544,1434263.1506816208,5425121.91751352 
 04/14  16:00:00,1247527.427612366,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,50085953.086708057,0.0,6589359.070853064,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631379.757239064,0.0,1631379.757239064,0.0,18351943.2672676,700824.8284633977,0.0,28438540.336968315,1867196.7361916872,6621773.013995503,1527464.2987752122,6789490.758087706,1492038.591621158,4370323.421631912,1535283.7550507729,4803656.068086108,1434263.1506816194,5853297.0751670789 
 04/14  17:00:00,1247442.1841382995,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31777162.79418538,0.0,4120723.215450393,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631273.2049140782,0.0,1631273.2049140782,0.0,8179119.110681385,414123.7622738258,0.0,17451697.02262797,1867196.7361916872,3568498.3394823588,1527464.2987752124,4110417.7933088794,1492038.591621158,2886133.8496503846,1535283.7550507729,2508129.047122183,1434263.15068162,4378517.993064167 
 04/14  18:00:00,1247413.8321514903,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24180571.92683223,0.0,2464190.262017242,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631237.7656016197,0.0,1631237.7656016197,425373.5971079066,2757448.748368468,334484.5772211669,0.0,10448931.128635597,1867196.7361916858,1996218.824764926,1527464.2987752124,2576006.2515190995,1492038.5916211568,2040509.3445417339,1535283.755050772,1137263.4263804465,1434263.15068162,2698933.281429399 
 04/14  19:00:00,1247380.3351436223,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28759304.25231228,0.0,1515722.5874972912,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631195.8951346132,0.0,1631195.8951346132,1167414.6284706402,1134355.998017515,238917.55515797644,0.0,6593529.103297465,1867196.7361916872,1219279.079535815,1527464.2987752124,1786205.9955058254,1492038.591621158,1603679.1353499736,1535283.7550507745,311691.08994786746,1434263.1506816208,1672673.802957978 
 04/14  20:00:00,1247368.1591829246,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29066961.12711654,0.0,1039798.766941542,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631180.6754719297,0.0,1631180.6754719297,1743923.3565327093,235075.00610345976,270773.22917903997,0.0,4594428.947093141,1867196.7361916884,657710.5281759172,1527464.2987752122,1326725.185675032,1492038.5916211608,1330991.3439135596,1535283.7550507729,0.0,1434263.1506816217,1279001.8893286279 
 04/14  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28800108.212110625,0.0,772945.8519356323,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1948532.285380656,24782.34994066588,127422.69608425407,0.0,3489349.7744078419,1867196.7361916896,246907.85882355815,1527464.2987752122,1006512.5333726454,1492038.591621158,1161648.3685435779,1535283.7550507729,0.0,1434263.1506816208,1074281.0136680613 
 04/14  22:00:00,1247248.6930136383,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.3455879228,0.0,1631031.3455879228,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,1247239.160560369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.4302469567,0.0,1631019.4302469567,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79639.18505265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,1247229.6226443127,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.508077636,0.0,1631007.508077636,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,1247302.9952231413,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631099.2220645427,0.0,1631099.2220645427,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,1247293.8460696049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.78583917,0.0,1631087.78583917,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,1247237.9367261914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.9004832013,0.0,1631017.9004832013,0.0,0.0,127065.1804646906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19410516.35607492,0.0,272373.3005399351,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5781638.255529553,0.0,111182.03290660429,0.0,1415948.7217791002,1867196.736191687,323228.9892214013,1527464.2987752124,229784.87624283366,1492038.591621159,345120.1893006881,1535283.7550507738,234126.34188010754,1434263.1506816184,283688.3251340719 
 04/15  07:00:00,1247342.0173307325,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17975559.862231725,0.0,219216.80669673696,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1691674.8135727433,60526.814797311454,1631147.9987754317,2311769.0611498497,253109.6902393641,174714.6231389496,48421.45183784916,1079840.1148149623,1887267.6723882654,0.0,1542369.2459885958,0.0,1492038.5916211573,1079840.1148149607,1548729.3234786618,0.0,1434263.1506816208,0.0 
 04/15  08:00:00,1247366.005864177,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24541964.323456736,0.0,845563.3540017438,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631177.983874461,0.0,1631177.983874461,2423304.8633349586,1553816.7651355507,238247.21337129485,0.0,4046083.710806556,1867196.7361916872,0.0,1527464.298775211,276199.91041301449,1492038.5916211573,3286581.080588037,1535283.7550507729,0.0,1434263.1506816212,483302.7198055071 
 04/15  09:00:00,1247405.3484919398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25794711.8822598,0.0,2098310.912804811,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631227.1612279784,0.0,1631227.1612279784,1795699.1503629736,3167564.8184130254,333546.0987198128,0.0,9609477.030637732,1867196.7361916868,524564.9900216768,1527464.298775212,2252275.622352924,1492038.591621157,4787517.298888592,1535283.7550507724,412751.43859149215,1434263.1506816198,1632367.6807830432 
 04/15  10:00:00,1247403.60515243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27632288.737577138,0.0,3935887.7681221489,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631224.9820948535,0.0,1631224.9820948535,507499.40987051327,4737715.923196813,301779.8036036402,0.0,17138981.997898688,1867196.7361916844,2486514.456923772,1527464.2987752129,4617624.696883872,1492038.591621157,5202221.247117111,1535283.7550507719,2237577.9531318505,1434263.1506816205,2595043.6438420817 
 04/15  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29109567.03775616,0.0,5413166.06830117,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,31406.579100636372,6060693.454541745,365312.3938359855,0.0,22610506.83878586,1867196.7361916912,3980472.458903918,1527464.298775212,7244840.695196131,1492038.5916211585,4513905.401402682,1535283.7550507738,3532851.6644894166,1434263.1506816217,3338436.6187937075 
 04/15  12:00:00,1247386.8490626107,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,23219623.111618245,0.0,5463280.056083253,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631204.037379173,0.0,1631204.037379173,1009270.2470535417,5289175.815257937,317662.95116172658,0.0,22075429.909453259,1867196.7361916826,3396545.231053345,1527464.2987752134,8241532.338177764,1492038.591621158,3947897.141841377,1535283.7550507726,3264223.8033946419,1434263.1506816198,3225231.3949861379 
 04/15  13:00:00,1247314.2702283762,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24160152.562110388,0.0,6403809.5065754,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631113.315554222,0.0,1631113.315554222,797881.5379510211,6012086.449194698,301779.8036036402,0.0,24880507.25790135,1867196.7361916896,4069202.592404827,1527464.298775216,9027538.520309842,1492038.5916211599,4233488.595852742,1535283.7550507729,3948176.3962959225,1434263.1506816189,3602101.15303802 
 04/15  14:00:00,1247362.672313853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24676048.356240363,0.0,6919705.300705377,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631173.8170154568,0.0,1631173.8170154568,659551.4196173851,6472027.313850419,238247.21337129494,0.0,25943732.75719785,1867196.7361916896,4452884.204997744,1527464.2987752122,8551619.450179115,1492038.591621158,4402025.402434821,1535283.7550507747,4348764.116062536,1434263.1506816208,4188439.5835236355 
 04/15  15:00:00,1247333.0740076448,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25094927.64301917,0.0,7338584.587484185,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631136.8198332482,0.0,1631136.8198332482,531189.5195351319,7729938.619880433,206480.91825512224,0.0,26830471.36522338,1867196.7361916849,4520692.880615431,1527464.2987752113,7512922.895128173,1492038.591621157,4379089.828365145,1535283.7550507729,4523608.421030771,1434263.1506816182,5894157.34008386 
 04/15  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25120069.02331321,0.0,7363725.967778225,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,420010.664769882,8414630.107181676,222364.06581320856,0.0,26819400.67949074,1867196.7361916872,4451796.200025326,1527464.298775213,6700101.942367917,1492038.5916211589,4241515.400538326,1535283.75505077,4545183.42268207,1434263.1506816226,6880803.713877105 
 04/15  17:00:00,1247309.2830443325,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21252979.3517797,0.0,6466665.2532047149,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631107.0816922072,0.0,1631107.0816922072,837177.10503489,7022046.475728439,111182.0329066043,0.0,23773125.38184905,1867196.7361916854,3685466.300609764,1527464.298775213,5760905.171149093,1492038.5916211582,3736666.045991446,1535283.7550507747,3907321.1291355385,1434263.1506816208,6682766.734963214 
 04/15  18:00:00,1247319.8021844172,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631120.2303683395,0.0,1631120.2303683395,0.0,0.0,111182.0329066043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,111182.0329066043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,1247305.9668524869,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.9365308898,0.0,1631102.9365308898,0.0,0.0,111182.03290660429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,1247245.646002638,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631027.5368962913,0.0,1631027.5368962913,0.0,0.0,142948.3280227769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,1247238.7364179225,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.9000789375,0.0,1631018.9000789375,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,1247229.0961427587,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631006.8499631545,0.0,1631006.8499631545,0.0,0.0,79415.73779043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,1247286.6325243505,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.7690783367,0.0,1631078.7690783367,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,1247263.0794578549,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.3283026864,0.0,1631049.3283026864,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,1247255.4084090749,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.7396732749,0.0,1631039.7396732749,0.0,0.0,110866.03167391163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,1247243.5989339569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631024.9781088914,0.0,1631024.9781088914,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,1247310.4134059766,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.4946175083,0.0,1631108.4946175083,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,1247312.1664755988,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.685913043,0.0,1631110.685913043,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,1247312.131136819,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.641740405,0.0,1631110.641740405,0.0,0.0,95028.02714906707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,1247286.7152805129,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631078.872521581,0.0,1631078.872521581,0.0,0.0,95028.02714906709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,142542.04072360064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  14:00:00,1247306.3503761818,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.415926431,0.0,1631103.415926431,0.0,0.0,95028.02714906709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  15:00:00,1247294.726122366,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.8858842918,0.0,1631088.8858842918,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,1247303.2360909493,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.5231436014,0.0,1631099.5231436014,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,1247289.0711820166,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.8173426996,0.0,1631081.8173426996,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,1247301.5064762748,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.361166196,0.0,1631097.361166196,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,1247313.822032636,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631112.7553201554,0.0,1631112.7553201554,0.0,0.0,110866.03167391161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,1247276.116650954,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.6244854877,0.0,1631065.6244854877,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,1247252.3033167422,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631035.8583813522,0.0,1631035.8583813522,0.0,0.0,63352.01809937805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,1247246.6201104948,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.7545080563,0.0,1631028.7545080563,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,1247236.586084545,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.212213111,0.0,1631016.212213111,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,1247254.068620399,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.0649691406,0.0,1631038.0649691406,0.0,0.0,126339.37023590447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,1247274.0728113636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21033023.35162428,0.0,1894880.2960892954,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631063.0697343746,0.0,1631063.0697343746,2011137.63010169,733337.2979624898,110546.9489564164,0.0,9745704.41593401,1867196.7361916919,782368.7267988219,1527464.298775214,2715494.429000469,1492038.591621156,2839938.954441012,1535283.7550507719,1028523.8860382619,1434263.1506816208,2379378.4196554415 
 04/17  07:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,23600842.20170408,0.0,1884460.5368890942,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,404617.46044676078,3504994.878979895,300056.0043102731,0.0,9319593.371689085,1867196.7361916877,272980.3699765749,1527464.298775211,2081437.9701050309,1492038.59162116,4214246.183465368,1535283.7550507705,863347.4235901658,1434263.1506816194,1887581.424551945 
 04/17  08:00:00,1247510.8050213017,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50276103.96017444,0.0,6779509.944319458,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.9793936678,0.0,1631358.9793936678,0.0,18696051.443874957,552734.7447820819,0.0,33315982.66072551,1867196.736191688,7240103.5101818409,1527464.2987752117,7291249.712625578,1492038.5916211578,7972626.100604465,1535283.7550507736,6059089.846327916,1434263.15068162,4752913.490985717 
 04/17  09:00:00,1247517.3375487815,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51791530.742745358,0.0,8294936.72689037,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631367.1448984016,0.0,1631367.1448984016,0.0,22264557.46597039,600112.0086205462,0.0,39578392.801675457,1867196.7361916889,8744668.9568232,1527464.2987752113,9067959.35741621,1492038.591621158,8476022.03041865,1535283.7550507729,7584194.455680009,1434263.1506816217,5705548.001337387 
 04/17  10:00:00,2495042.157259265,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52915327.36132994,0.0,9418733.34547495,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190743.642321838,0.0,3190743.642321838,0.0,23646089.0487391,615904.4299000343,0.0,43573997.20235808,1867196.7361916849,9992157.477070637,1527464.2987752094,10505328.575861548,1492038.591621157,7964132.664935498,1535283.7550507719,8695809.482262597,1434263.1506816236,6416569.002227803 
 04/17  11:00:00,1247576.7259977763,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54084554.954641837,0.0,10587960.93878685,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631441.3790540014,0.0,1631441.3790540014,0.0,25957533.77058778,742243.8001359387,0.0,47668012.95212631,1867196.7361916872,10834002.381568909,1527464.2987752127,12519601.7971823,1492038.591621158,7940254.553561039,1535283.755050772,9456420.892539919,1434263.1506816215,6917733.327274145 
 04/17  12:00:00,1247601.0235585173,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52266231.35953223,0.0,10749656.648317248,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631471.7504298376,0.0,1631471.7504298376,0.0,24792493.8941984,900168.0129308193,0.0,46299970.81472701,1867196.7361916884,10090516.998439998,1527464.298775213,13371296.982307382,1492038.5916211587,7346301.1175585989,1535283.7550507736,8884463.727278753,1434263.1506816196,6607391.98914228 
 04/17  13:00:00,1247557.3019538529,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55922780.87029734,0.0,12426186.85444235,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631417.0994588377,0.0,1631417.0994588377,0.0,29450835.861732756,852790.7490923551,0.0,52118974.30352554,1867196.7361916872,11829430.946084476,1527464.2987752122,14763290.269205049,1492038.591621157,8016953.129138976,1535283.7550507719,10157490.001693165,1434263.15068162,7351809.957403871 
 04/17  14:00:00,1247470.1234883476,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56579168.64407118,0.0,13082574.628216181,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631308.1284403518,0.0,1631308.1284403518,0.0,30396322.251395298,536942.323502594,0.0,53551780.90455871,1867196.7361916884,12171049.204793798,1527464.2987752122,14443121.488269799,1492038.591621158,8215277.855778773,1535283.7550507682,10563279.039620098,1434263.1506816208,8159053.316096248 
 04/17  15:00:00,1247403.4548239026,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57428094.68754517,0.0,13931500.671690189,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631224.794187752,0.0,1631224.794187752,0.0,32269963.294997384,521149.9022231059,0.0,55681754.43639349,1867196.7361916907,12385045.870923654,1527464.2987752094,13588918.29545264,1492038.591621158,8331119.227587511,1535283.755050771,10907575.505943269,1434263.1506816208,10469095.536486412 
 04/17  16:00:00,2495052.1857627176,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,57397468.097672197,0.0,13900874.081817206,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190756.177713793,0.0,3190756.177713793,0.0,33396632.53729659,694866.5362974745,0.0,54674604.85698563,1867196.736191688,12035853.800885912,1527464.298775211,12639311.142962214,1492038.5916211582,8013353.714317637,1535283.755050772,10661923.631554399,1434263.1506816196,11324162.567265472 
 04/17  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,37781113.9544531,0.0,10124674.375718112,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22247332.824263179,410602.95326668958,0.0,39351888.97133678,1867196.7361916858,7824215.9467101669,1527464.2987752143,9028840.56466803,1492038.5916211573,5860986.756010656,1535283.7550507729,7356535.67023246,1434263.15068162,9281310.033715468 
 04/17  18:00:00,1247424.3716470842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29203204.912646668,0.0,7486823.247831682,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631250.9397216566,0.0,1631250.9397216566,0.0,15639065.453696568,331640.8468692493,0.0,29219526.771224474,1867196.736191688,5589120.442010516,1527464.2987752136,6651695.696516512,1492038.591621158,4441525.030309156,1535283.7550507729,5291232.33625894,1434263.1506816208,7245953.266129349 
 04/17  19:00:00,1247377.1760859695,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32710072.68277452,0.0,5466491.017959529,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631191.9463873178,0.0,1631191.9463873178,0.0,11120863.948210627,236886.31919232093,0.0,21765660.34416014,1867196.736191686,4309821.497153105,1527464.2987752117,5187376.59081622,1492038.591621158,3584634.61957183,1535283.7550507724,4027519.2691220308,1434263.1506816198,4656308.367496955 
 04/17  20:00:00,1247393.910704043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31872064.375760788,0.0,3844902.015585796,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631212.864263824,0.0,1631212.864263824,0.0,7732184.667736199,268471.161751297,0.0,16043526.237334809,1867196.736191688,3064348.4009889245,1527464.2987752117,3928425.309001292,1492038.591621158,2864116.015361485,1535283.755050772,2872352.3258160997,1434263.1506816208,3314284.1861670047 
 04/17  21:00:00,1247314.5995394665,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31147515.50390351,0.0,3120353.143728518,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.7271852904,0.0,1631113.7271852904,0.0,6282292.745944418,126339.37023590446,0.0,13509700.527401803,1867196.7361916872,2505187.7144613156,1527464.2987752134,3294077.4843003267,1492038.5916211599,2507467.1767660139,1535283.7550507719,2318279.7852819755,1434263.1506816208,2884688.366592175 
 04/17  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  23:00:00,1247241.9386013048,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.9027323742,0.0,1631022.9027323742,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,1247231.8717228107,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.3193725257,0.0,1631010.3193725257,0.0,0.0,78962.10639744031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,1247304.3689429444,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.9391817826,0.0,1631100.9391817826,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,1247294.6402521667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.778548575,0.0,1631088.778548575,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
