Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/18  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,1247312.983892893,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631111.707665314,0.0,1631111.707665314,0.0,0.0,125971.29056850655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,1247244.7134247225,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21211448.392895208,0.0,2073305.337360221,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631026.3711959697,0.0,1631026.3711959697,1137178.9936067523,695544.9524674828,110224.87924744326,0.0,9970272.657334159,1867196.7361916849,1665247.4202024835,1527464.2987752113,2264177.5463329956,1492038.591621158,2191777.732385773,1535283.7550507729,1343729.3226111225,1434263.150681621,2505340.63580178 
 04/18  07:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24061420.00801747,0.0,2345038.343202483,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,28120.75460688411,2927390.2647167716,299181.81510020306,0.0,11075287.098231731,1867196.736191689,1635050.4771283288,1527464.298775214,2297152.7176245518,1492038.5916211555,3201201.1294565668,1535283.7550507729,1596937.3367980095,1434263.150681621,2344945.4372242747 
 04/18  08:00:00,1247452.0413944333,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51590317.06575027,0.0,8093723.049895288,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.5262509376,0.0,1631285.5262509376,0.0,19268349.809833155,551124.3962372162,0.0,37586022.69100436,1867196.7361916872,8730976.071189736,1527464.2987752138,7970960.861333654,1492038.5916211575,8275348.664896453,1535283.7550507729,7065072.744982472,1434263.1506816212,5543664.34860204 
 04/18  09:00:00,2495033.091434569,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53415866.090739969,0.0,9919272.074884974,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190732.3102555444,0.0,3190732.3102555444,0.0,23025130.75632086,598363.6302004061,0.0,44730809.576083008,1867196.7361916865,10426055.942472002,1527464.298775215,10019745.94002964,1492038.5916211589,8806845.526637773,1535283.755050771,8840292.679861935,1434263.1506816219,6637869.487081659 
 04/18  10:00:00,1247519.7073697015,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54092733.359549108,0.0,10596139.343694115,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631370.1071184613,0.0,1631370.1071184613,0.0,24466406.776722038,614110.0415214695,0.0,47302896.30154159,1867196.7361916884,11164901.533556657,1527464.2987752152,11194586.040193825,1492038.5916211596,8256978.391903058,1535283.7550507738,9570605.976491113,1434263.1506816212,7115824.359396933 
 04/18  11:00:00,1247591.0147398634,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55531994.51539778,0.0,12035400.499542784,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631459.239643415,0.0,1631459.239643415,0.0,27020346.771971194,740081.3320899761,0.0,52061650.39127377,1867196.7361916858,12115621.53078958,1527464.298775212,13545164.175663325,1492038.591621159,8293868.258582257,1535283.7550507733,10433354.812388119,1434263.1506816208,7673641.61385048 
 04/18  12:00:00,1247375.616468364,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53688723.547038499,0.0,12172148.835823516,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631189.996902225,0.0,1631189.996902225,0.0,25646323.41403961,897545.4453006091,0.0,50764120.328130427,1867196.736191686,11391939.643067979,1527464.2987752124,14073382.612345018,1492038.5916211589,7813232.126710844,1535283.7550507703,10018257.059290484,1434263.1506816219,7467308.886716096 
 04/18  13:00:00,1247508.8325555688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58232824.212582338,0.0,14736230.196727347,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631356.5138581875,0.0,1631356.5138581875,0.0,30662294.260922925,850306.2113374192,0.0,58638357.34805873,1867196.7361916884,13639477.294769453,1527464.2987752152,15902541.529165045,1492038.591621156,8807770.69840741,1535283.7550507747,11775306.95539238,1434263.1506816217,8513260.87032444 
 04/18  14:00:00,1247475.9336891743,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59365009.40782917,0.0,15868415.391974189,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.3910538657,0.0,1631315.3910538657,0.0,32183875.171710418,535377.9849161529,0.0,60595476.19752692,1867196.7361916884,13985355.684057998,1527464.2987752134,15945049.394869416,1492038.591621156,9075802.866996805,1535283.7550507729,12212586.669330936,1434263.1506816217,9376681.582271774 
 04/18  15:00:00,1247458.5273885334,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59358613.33505984,0.0,15862019.319204852,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.6335900485,0.0,1631293.6335900485,0.0,33500874.36885932,519631.5735950895,0.0,60285577.131586838,1867196.7361916872,13615381.210154156,1527464.2987752143,14763325.979357994,1492038.591621158,8918886.497123655,1535283.7550507729,12102676.865738657,1434263.150681617,10885306.57921237 
 04/18  16:00:00,2495090.3965015776,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58059693.13706444,0.0,14563099.121209454,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190803.940232971,0.0,3190803.940232971,0.0,31459491.932532848,692842.0981267861,0.0,55671847.01080249,1867196.7361916872,13052686.379166445,1527464.2987752129,13405278.060316448,1492038.5916211566,8425113.507514615,1535283.7550507724,11458725.787174695,1434263.1506816217,9330043.27663028 
 04/18  17:00:00,1247429.6119013776,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38214333.58306533,0.0,10557894.004330339,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631257.4899154935,0.0,1631257.4899154935,0.0,19026290.99051751,409406.69434764629,0.0,39465169.38889881,1867196.7361916872,8822039.241276537,1527464.2987752117,9610106.86441409,1492038.5916211573,6298742.309841032,1535283.7550507729,8040768.083792909,1434263.1506816208,6693512.889574245 
 04/18  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30603312.600262267,0.0,8886930.935447282,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14632094.402105786,330674.63774232976,0.0,33304793.670231746,1867196.7361916872,6931846.2187966839,1527464.2987752103,7915135.696035596,1492038.5916211589,5246339.707403346,1535283.7550507738,6538591.3152267,1434263.1506816198,6672880.7327694189 
 04/18  19:00:00,1247363.0436711019,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34889378.842081967,0.0,7645797.177266981,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631174.281203228,0.0,1631174.281203228,0.0,11680894.579043419,236196.16981594979,0.0,29609614.132720457,1867196.7361916884,6333155.026249577,1527464.2987752122,7151351.071984614,1492038.591621158,4787486.322555909,1535283.7550507738,5887152.883245609,1434263.1506816208,5450468.828684745 
 04/18  20:00:00,1247367.885383632,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34630374.884109068,0.0,6603212.523934067,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631180.3332292943,0.0,1631180.3332292943,0.0,8929695.260244167,267688.9924580764,0.0,26540779.6335671,1867196.736191684,5695062.707688156,1527464.2987752122,6479278.172780684,1492038.5916211589,4433654.83615198,1535283.7550507729,5263305.831364942,1434263.150681621,4669478.085581336 
 04/18  21:00:00,1247304.7360865882,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34166751.70614348,0.0,6139589.345968493,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.398102647,0.0,1631101.398102647,0.0,7835690.06463218,125971.29056850655,0.0,25375980.738457163,1867196.7361916826,5433178.449880924,1527464.2987752103,6182362.996568866,1492038.5916211596,4280651.734445857,1535283.7550507729,5023025.131817184,1434263.1506816208,4456762.4257443179 
 04/18  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78732.0566053166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,1247285.553725369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.4206051436,0.0,1631077.4206051436,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,1247314.194044126,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631113.2203257124,0.0,1631113.2203257124,0.0,0.0,78732.05660531661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,1247265.361473332,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.1807680205,0.0,1631052.1807680205,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,1247255.0115024967,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.2435494459,0.0,1631039.2435494459,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,1247267.2067366197,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.4873034554,0.0,1631054.4873034554,0.0,0.0,125599.90619986963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,1247287.8652636847,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20533322.994801966,0.0,1395179.9392669805,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631080.3099733275,0.0,1631080.3099733275,2014452.9026740585,55373.12039941844,109899.9179248859,0.0,7230062.40278324,1867196.736191686,1131578.3705328657,1527464.2987752122,1579615.953027774,1492038.591621157,1764100.7307020613,1535283.75505077,954864.7787085015,1434263.1506816226,1799902.5698120457 
 04/19  07:00:00,1247297.8574361816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22169228.33412835,0.0,452846.6693133613,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631092.7999524472,0.0,1631092.7999524472,0.0,1624971.1531641123,298299.7772246903,0.0,2315037.631626989,1867196.736191684,0.0,1527464.298775213,38944.55196194035,1492038.591621157,1455959.5045601757,1535283.7550507719,0.0,1434263.1506816208,820133.5751048699 
 04/19  08:00:00,1247478.313958678,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46769800.95797691,0.0,3273206.942121924,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631318.3663344074,0.0,1631318.3663344074,0.0,13760524.37980261,549499.5896244296,0.0,16896150.33462515,1867196.7361916872,3986791.097913459,1527464.298775214,3689647.9672072755,1492038.591621158,3248222.0079599919,1535283.7550507747,3092336.013385536,1434263.1506816226,2879153.2481588919 
 04/19  09:00:00,1247525.7284968987,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47682135.87297368,0.0,4185541.857118693,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631377.6333849459,0.0,1631377.6333849459,0.0,17422466.502538336,596599.5544493807,0.0,21398154.67773555,1867196.7361916868,4875861.5173828429,1527464.2987752134,4817342.629140612,1492038.5916211575,4158825.027551886,1535283.7550507733,4064197.5829495235,1434263.1506816203,3481927.920710682 
 04/19  10:00:00,1247512.8430322007,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,47899369.654939848,0.0,4402775.639084858,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631361.5268590546,0.0,1631361.5268590546,0.0,20465426.68932372,612299.5427243644,0.0,23036179.689310768,1867196.7361916868,4797048.484574185,1527464.2987752117,5594718.711387509,1492038.59162116,4903536.323806713,1535283.7550507715,4199330.848610066,1434263.1506816208,3541545.3209322926 
 04/19  11:00:00,1247586.8210304888,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47628768.51105271,0.0,4132174.4951977238,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631453.9976059562,0.0,1631453.9976059562,0.0,21482234.043579915,737899.4489242339,0.0,22266757.81428196,1867196.7361916865,4507783.342827692,1527464.2987752117,6469871.175186935,1492038.591621157,4035443.699560728,1535283.755050771,3888813.7118197579,1434263.1506816212,3364845.8848868489 
 04/19  12:00:00,1247598.076378118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45062432.64959858,0.0,3545857.938383604,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631468.066524094,0.0,1631468.066524094,0.0,19055580.28621977,894899.3316740712,0.0,18949344.526062699,1867196.7361916872,3420816.6968416559,1527464.2987752124,6381640.146015095,1492038.591621158,3199852.0524126889,1535283.7550507729,3064016.3904237959,1434263.1506816198,2883019.240369468 
 04/19  13:00:00,1247550.5465188127,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47206639.610237989,0.0,3710045.5943830029,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631408.6553249295,0.0,1631408.6553249295,0.0,22370155.37937033,847799.36684912,0.0,20446985.335164016,1867196.7361916872,4005410.093600087,1527464.298775213,6879543.37273876,1492038.591621157,3241143.9239495198,1535283.7550507738,3316955.7574666684,1434263.1506816236,3003932.1874089699 
 04/19  14:00:00,2494951.3656050006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46981023.75444641,0.0,3484429.7385914206,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190630.1549029226,0.0,3190630.1549029226,0.0,22370704.808805106,533799.6013494459,0.0,19403925.673137119,1867196.7361916849,3787363.213594321,1527464.2987752134,6110510.945340736,1492038.5916211589,3082532.8171357668,1535283.7550507729,3129232.587350748,1434263.15068162,3294286.1097155495 
 04/19  15:00:00,1247443.8948468818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47079664.90133173,0.0,3583070.8854767449,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.343259316,0.0,1631275.343259316,0.0,22970578.1949964,518099.61307446219,0.0,19868483.26449634,1867196.7361916884,3849362.94029282,1527464.2987752113,5330901.203001512,1492038.591621158,3086934.706208351,1535283.7550507738,3255157.707171904,1434263.1506816217,4346126.707821757 
 04/19  16:00:00,1247549.5752086384,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46719893.966559518,0.0,3223299.9507045277,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631407.4412102013,0.0,1631407.4412102013,0.0,22729166.908502856,690799.484099283,0.0,18210609.586662868,1867196.73619169,3489494.765700082,1527464.2987752124,4308359.237132386,1492038.5916211599,2720948.636821582,1535283.7550507729,2837711.064204834,1434263.1506816205,4854095.882803971 
 04/19  17:00:00,1247445.1963272638,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28381530.335476679,0.0,725090.7567416834,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631276.970078989,0.0,1631276.970078989,0.0,10818093.287630514,408199.6951495763,0.0,4159765.0428969927,1867196.7361916886,42021.286285991526,1527464.2987752122,787184.3764130144,1492038.5916211568,744039.9400083638,1535283.755050772,51903.842857704665,1434263.1506816219,2534615.5973319218 
 04/19  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21956237.450584778,0.0,239855.78576979019,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8836063.531412097,329699.75377465775,0.0,1408198.6998448547,1867196.7361916872,0.0,1527464.2987752136,0.0,1492038.5916211582,0.0,1535283.7550507729,0.0,1434263.1506816215,1408198.6998448543 
 04/19  19:00:00,1247379.7766013884,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,25877843.469748357,0.0,16061.804933366748,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631195.1969700407,0.0,1631195.1969700407,0.0,8305126.589092432,235499.8241247556,0.0,95467.49224855015,1867196.736191688,0.0,1527464.298775213,0.0,1492038.5916211573,0.0,1535283.7550507736,0.0,1434263.1506816203,95467.49224855073 
 04/19  20:00:00,1247348.098536953,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.600139273,0.0,1631155.600139273,0.0,8526077.080269993,266899.80067472296,0.0,0.0,1867196.736191686,0.0,1527464.298775213,0.0,1492038.5916211599,0.0,1535283.7550507719,0.0,1434263.1506816226,0.0 
 04/19  21:00:00,1247302.2780588396,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1664122.7101045512,33024.384478411754,1631098.3256261396,0.0,8605564.499352334,125599.90619986963,26419.507582729402,0.0,1867196.7361916863,0.0,1541064.6692645557,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1447082.2877750076,0.0 
 04/19  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,1247231.1803901834,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.4552231047,0.0,1631009.4552231047,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,1247303.5102661334,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.8658560923,0.0,1631099.8658560923,0.0,0.0,78499.94137491852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,1247293.314857548,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.1218366724,0.0,1631087.1218366724,0.0,0.0,78265.82944497306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,1247283.0205259512,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.254165829,0.0,1631074.254165829,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,1247295.6134091826,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.9949718118,0.0,1631089.9949718118,0.0,0.0,125225.3271119569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,1247315.1696656529,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17886955.651900047,0.0,130612.5963650593,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2296806.4723858844,665692.0325563549,1631114.4398295296,6378830.546072624,0.0,109572.16122296232,532553.6260450839,866631.0008430936,1899007.751820244,276727.0832662852,1682815.0244996693,123583.15833796351,1601798.94796673,175018.9499099543,1731553.177495541,98795.75399225435,1473625.2565833347,192506.05533663959 
 04/20  07:00:00,1247327.3250377447,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21723820.41129565,0.0,7438.746480661033,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10773121.002444227,9141991.368687284,1631129.633756943,1114218.569289756,4283746.315433016,297410.1518908976,7313593.094949826,49399.04880280758,3299176.8031703599,29810.24265828709,3683575.5837734427,0.0,2153308.325249029,0.0,3872320.4802437184,0.0,2161458.434833671,19588.806144519906 
 04/20  08:00:00,1247488.4647582847,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43544715.27029036,0.0,48121.25443537407,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.0545936602,0.0,1631331.0545936602,0.0,11323898.690904018,547860.8061148113,0.0,313466.8357066098,1867196.736191689,92494.86666832619,1527464.2987752122,0.0,1492038.5916211587,140926.35000388075,1535283.7550507733,0.0,1434263.1506816194,80045.61903440624 
 04/20  09:00:00,1247517.1276943305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43504174.13468023,0.0,7580.118825234815,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631366.8825853046,0.0,1631366.8825853046,0.0,10541725.240806997,594820.3037817952,0.0,48116.68985930238,1867196.7361916868,0.0,1527464.298775213,0.0,1492038.5916211582,48116.68985930185,1535283.755050772,0.0,1434263.1506816196,0.0 
 04/20  10:00:00,1247535.1671054958,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43500986.864033,0.0,4392.8481780046299,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631389.431422293,0.0,1631389.431422293,0.0,10247829.567137588,610473.4696707899,0.0,27520.861013801434,1867196.736191685,0.0,1527464.2987752122,0.0,1492038.591621158,27520.861013800975,1535283.7550507717,0.0,1434263.1506816205,0.0 
 04/20  11:00:00,1247427.574233889,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.9428793616,0.0,1631254.9428793616,0.0,9955465.714510108,735698.7967827468,0.0,0.0,1867196.7361916879,0.0,1527464.2987752134,0.0,1492038.591621156,0.0,1535283.7550507752,0.0,1434263.1506816208,0.0 
 04/20  12:00:00,1247621.018271431,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1647655.8169982769,16159.073650545064,1631496.743347732,0.0,9488389.219009102,892230.4556726929,12927.258920436052,0.0,1867196.7361916872,0.0,1527464.2987752096,0.0,1504965.8505415959,0.0,1535283.7550507729,0.0,1434263.1506816203,0.0 
 04/20  13:00:00,2495172.5641054476,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190906.6477930138,0.0,3190906.6477930138,0.0,10343871.8397406,845270.9580057093,0.0,0.0,1867196.7361916856,0.0,1527464.2987752106,0.0,1492038.5916211587,0.0,1535283.755050772,0.0,1434263.1506816198,0.0 
 04/20  14:00:00,1247459.3335855008,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.641317176,0.0,1631294.641317176,0.0,10231441.588105327,532207.6402258169,0.0,0.0,1867196.736191689,0.0,1527464.298775209,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816182,0.0 
 04/20  15:00:00,1247379.0359972828,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631194.2712324379,0.0,1631194.2712324379,0.0,10603083.002662387,516554.47433682219,0.0,0.0,1867196.7361916849,0.0,1527464.2987752148,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816196,0.0 
 04/20  16:00:00,1247555.2195116787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500587.256422858,0.0,3993.2405678687075,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631414.4964554087,0.0,1631414.4964554087,0.0,11077278.365569545,688739.2991157629,0.0,25162.98094275111,1867196.736191684,0.0,1527464.2987752106,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816208,25162.98094275111 
 04/20  17:00:00,1247424.5132136218,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2131044.490604404,499793.3739279262,1631251.1166764778,0.0,9494485.067572702,406982.31311386,399834.69914234089,0.0,1940217.596124407,0.0,1598387.8881660924,0.0,1574010.9680259478,0.0,1605477.4928410855,0.0,1537987.2863052553,0.0 
 04/20  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,894817.9838757445,822817.9838757445,72000.0,0.0,9429490.312057063,328716.4836688869,658254.3871005956,0.0,1896013.6967749219,0.0,1553156.5307142039,0.0,1517496.5423601194,0.0,2085553.1853109899,0.0,1462280.9642608003,0.0 
 04/20  19:00:00,1247365.1984326267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4664302.410912623,3033125.436308489,1631176.974604134,0.0,7779677.585393572,234797.4883349192,2426500.3490467916,0.0,1867196.7361916889,0.0,2371269.1847610764,0.0,1492038.5916211599,0.0,3117979.21811167,0.0,1434263.1506816203,0.0 
 04/20  20:00:00,1247295.1331452588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8146599.155202206,6515509.760548931,1631089.394653274,0.0,5021001.139082673,266103.82011290846,5212407.808439145,0.0,2266557.373977318,0.0,3267292.9118302825,0.0,1808674.431428911,0.0,3803168.7387751017,0.0,1922960.8847479146,0.0 
 04/20  21:00:00,1247258.8207969834,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10652522.348967363,9021478.34388997,1631044.0050773938,109331.0893672704,3156638.240514294,125225.32711195688,7217182.6751119759,0.0,2878117.046298734,0.0,3707339.062845648,0.0,2146935.418249964,0.0,4131093.374348384,0.0,2209944.305689605,0.0 
 04/20  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,1247245.002480318,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.732508623,0.0,1631026.732508623,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,1247234.3189947878,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.3784045736,0.0,1631013.3784045736,0.0,0.0,78265.82944497308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,1247305.9477033644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.9125949399,0.0,1631102.9125949399,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,1247295.630433549,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.0162518665,0.0,1631090.0162518665,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,1247308.3142833799,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.8707639459,0.0,1631105.8707639459,0.0,0.0,124847.66423281735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,1247240.7185669349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18692022.739425869,17061001.36170758,1631021.3777182883,20417284.876379797,0.0,109241.70620371522,13648801.089366064,0.0,2600732.821469337,0.0,5709560.280775363,0.0,3633809.579391587,0.0,5879497.397915251,0.0,3681447.5421347387,0.0 
 04/21  07:00:00,1247340.0548546068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29561537.752307834,27930392.20658111,1631145.5457267236,10439191.631227976,39225.89648650064,296513.2025529413,22344313.765264889,0.0,6010605.841590803,0.0,7419861.350137159,0.0,4566346.790557396,0.0,7614475.39432637,0.0,4589270.920973185,0.0 
 04/21  08:00:00,1247436.6337449465,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9031432.73118342,7400166.464129663,1631266.2670537569,22492.78347018153,5903625.25088721,546208.531018576,5920133.17130373,0.0,1904572.9909153234,0.0,3592939.3432735626,0.0,2264600.696746291,0.0,3734783.419208303,0.0,2279483.2534805999,0.0 
 04/21  09:00:00,1247510.8601272123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6607706.54483125,4976347.496556498,1631359.0482747518,0.0,8221823.2580720749,593026.4051058826,3981077.997245198,0.0,1867196.736191685,0.0,3026812.8972881908,0.0,1903538.2704717136,0.0,3123497.846319617,0.0,1916278.7792943959,0.0 
 04/21  10:00:00,1247430.162321531,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4357037.434700579,2725779.2567729216,1631258.1779276573,0.0,9605527.551803319,608632.3631349849,2180623.4054183375,0.0,1867196.7361916872,0.0,2484032.60666227,0.0,1566022.8851042134,0.0,2557223.9031994475,0.0,1562393.8065811457,0.0 
 04/21  11:00:00,1247436.2156128118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3067216.090515132,1435950.3461166467,1631265.7443984852,0.0,10204012.927680284,733480.0273678021,1148760.2768933173,0.0,1867196.7361916849,0.0,2057170.3031104748,0.0,1492038.591621156,0.0,2154338.0276088046,0.0,1434263.1506816245,0.0 
 04/21  12:00:00,1247521.8983071047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,5016183.020409764,3384810.174671405,1631372.8457383589,0.0,7939497.264773548,889539.6076588238,2707848.1397371238,0.0,1913664.700253378,0.0,2639672.355235453,0.0,1609727.0956351858,0.0,2737088.114634051,0.0,1663942.406299451,0.0 
 04/21  13:00:00,2495021.1969614999,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43509282.8928573,0.0,12688.877002302892,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4027426.530177312,836709.0877315793,3190717.442445733,0.0,10614041.794253244,842721.7335715174,669367.2701852636,83451.19050051605,1867196.7361916896,55692.909699154574,1836568.8100485274,0.0,1492038.5916211599,27758.280801359182,1895546.513962722,0.0,1434263.1506816189,0.0 
 04/21  14:00:00,1247378.2491257077,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2581769.211301682,950575.923640089,1631193.287661593,0.0,10634138.71881294,530602.5729894739,760460.7389120712,0.0,1867196.7361916872,0.0,1902213.193440516,0.0,1492038.5916211599,0.0,1920995.5992975394,0.0,1434263.1506816189,0.0 
 04/21  15:00:00,1247488.8670114666,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3121512.033893978,1490180.476493361,1631331.5574006169,0.0,10525991.399835505,514996.61496037166,1192144.3811946889,0.0,1867196.7361916872,0.0,2142255.3006925678,0.0,1492038.591621156,0.0,2112637.134328077,0.0,1434263.1506816208,0.0 
 04/21  16:00:00,1247555.6995521784,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3525774.097283176,1894359.0007885046,1631415.0964946715,0.0,10185492.871974798,686662.1532804957,1515487.2006308039,0.0,1867196.7361916872,0.0,2327923.914893133,0.0,1492038.591621158,0.0,2250311.339563638,0.0,1434263.1506816208,0.0 
 04/21  17:00:00,1247407.3907170029,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,12670318.845180298,11039089.131219328,1631229.7139609704,641103.067022136,3135227.716046021,405754.9087566566,8831271.304975464,0.0,2443390.89440276,0.0,4453385.417670527,0.0,2714774.21873924,0.0,4418946.676800933,0.0,2657020.6296822407,0.0 
 04/21  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18590516.907978488,18518516.907978488,72000.0,4557362.794310277,1503378.4314823659,327725.1186111456,14814813.52638279,0.0,4240594.172066229,0.0,5745586.99497297,0.0,3512470.9920945486,0.0,5682479.1176966,0.0,3489928.7818727178,0.0 
 04/21  19:00:00,1247351.5230430098,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23223726.474163295,21592566.593472504,1631159.8806907908,6225242.087289797,1052408.8940577803,234089.3704365326,17274053.274778006,0.0,4791183.029472381,0.0,6352493.324099927,0.0,3879757.55010123,0.0,6237427.600337481,0.0,3869438.3030871718,0.0 
 04/21  20:00:00,1247293.6989350445,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26100220.18227482,24469132.58035037,1631087.601924452,7847586.6554563869,616543.2493868315,265301.28649473699,19575306.064280295,0.0,5298102.410323696,0.0,6924003.931415491,0.0,4221290.17612952,0.0,6769671.803048097,0.0,4218484.275683514,0.0 
 04/21  21:00:00,1247257.0567075567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27345816.434141477,25714774.634134115,1631041.8000073638,8613717.406381077,386206.555401468,124847.66423281735,20571819.70730729,0.0,5528344.278027417,0.0,7169850.007407791,0.0,4368784.550114993,0.0,6989863.054265914,0.0,4371224.349811418,0.0 
 04/21  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,1247243.0702254715,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.3172357984,0.0,1631024.3172357984,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,1247232.1542765692,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.6725580362,0.0,1631010.6725580362,0.0,0.0,78029.79014551088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,1247303.6795334798,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631100.077436269,0.0,1631100.077436269,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,1247293.121634768,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631086.8803127702,0.0,1631086.8803127702,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,1247305.438336669,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.2758986268,0.0,1631102.2758986268,0.0,0.0,124467.02940373574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,1247237.4564923568,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40648687.65304153,39017670.35283925,1631017.3002022743,37518612.529367219,0.0,108908.6507282688,31214136.282271394,0.0,5977089.0925022349,0.0,10308980.164297924,0.0,6405639.022329985,0.0,9778163.548936828,0.0,6600510.986524625,0.0 
 04/22  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44711810.165052939,44639810.165052939,72000.0,21820148.961636254,0.0,171142.16543013667,35711848.13204235,0.0,9203230.023928449,0.0,11114931.837118127,0.0,5551048.942214834,0.0,10779196.541599645,0.0,6919687.3195011899,0.0 
 04/22  08:00:00,1247348.4875818927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35916322.85189906,34285166.765462819,1631156.0864362394,14173808.543534439,0.0,233375.68013200459,27428133.41237025,0.0,7272167.267872273,0.0,8965126.280245066,0.0,4685459.52134271,0.0,8744989.731222326,0.0,5616637.144008122,0.0 
 04/22  09:00:00,1247317.2899060536,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33200426.412031775,31569309.321951923,1631117.0900798469,12658788.62370319,0.0,326725.95218480637,25255447.45756154,0.0,6634375.445422899,0.0,8338149.268164778,0.0,4838221.457420578,0.0,8117220.430562459,0.0,5183727.388310869,0.0 
 04/22  10:00:00,1247298.3162007868,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31539826.003292718,29908732.629895376,1631093.3733973455,11628101.55935096,0.0,295609.1948338724,23926986.103916296,0.0,6341987.229137654,0.0,7974266.8831965359,0.0,4749125.801042982,0.0,7771076.415788032,0.0,4946776.3070712,0.0 
 04/22  11:00:00,1247318.1631288906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,29372739.690769618,27741621.50918189,1631118.1815877252,10244403.62936662,0.0,357842.70953574028,22193297.20734551,0.0,6059252.9628186,0.0,7483851.88799734,0.0,4493953.699898309,0.0,7347055.911295679,0.0,4665429.277655814,0.0 
 04/22  12:00:00,1247303.7799436066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,33274759.38317771,31643659.180231159,1631100.2029465514,13607490.548727876,0.0,311167.5735093394,25314927.34418493,0.0,7014876.607039305,0.0,8156849.971004985,0.0,4899899.893361127,0.0,8036022.061762143,0.0,5063525.343337546,0.0 
 04/22  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,28770783.70283434,28698783.70283434,72000.0,12418169.466144111,0.0,295609.1948338724,22959026.962267475,0.0,6692226.572011028,0.0,7277544.320544423,0.0,4580595.554965699,0.0,7532837.28799618,0.0,4732069.759070264,0.0 
 04/22  14:00:00,1247394.599815627,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25013050.76452918,23381837.038892189,1631213.7256369938,8665267.2978322,0.0,233375.6801320046,18705469.631113754,0.0,6383232.971265261,0.0,5563428.750216279,0.0,4083317.176441431,0.0,6790685.650624094,0.0,3741051.6148869025,0.0 
 04/22  15:00:00,1247360.370127141,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,22987443.61866015,21356272.67932359,1631170.9393365563,7284486.836735009,494732.555847416,202258.9227810706,17085018.143458878,0.0,6313467.295263583,0.0,5916437.703107098,0.0,4051710.0474111747,0.0,6692755.040135134,0.0,1966894.589862057,0.0 
 04/22  16:00:00,1247357.9260261607,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,23248942.56366781,21617774.679399633,1631167.8842681794,7597404.970728091,1132476.4451003897,217817.3014565376,17294219.74351971,0.0,6382383.296033213,0.0,6403987.346261913,0.0,4183060.032046958,0.0,6746772.450816251,0.0,1434263.1506816187,0.0 
 04/22  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,24813058.52251815,24741058.52251815,72000.0,9477697.584476654,1174821.643029979,108908.65072826881,19792846.818014519,0.0,7080074.429020785,0.0,7143878.679784111,0.0,4645677.518713391,0.0,7345199.572134739,0.0,1434263.1506816205,0.0 
 04/22  18:00:00,1247329.2953873967,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631132.0966473728,0.0,1631132.0966473728,0.0,0.0,108908.65072826881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
