Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/22  19:00:00,1247323.8509122353,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631125.2911822843,0.0,1631125.2911822843,0.0,0.0,108908.65072826881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,1247309.9020821497,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631107.8554748269,0.0,1631107.8554748269,0.0,0.0,108908.65072826881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,140025.4080792027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,1247275.2780492968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631064.5762532647,0.0,1631064.5762532647,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,1247264.3718013382,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.9437014526,0.0,1631050.9437014526,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77791.89337733486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,1247244.2014765335,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631025.731272851,0.0,1631025.731272851,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,1247304.6437330568,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631101.2826629189,0.0,1631101.2826629189,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,1247274.6074135996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.737974516,0.0,1631063.737974516,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,108573.09342784752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,1247279.0597347175,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631069.3032705333,0.0,1631069.3032705333,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,1247055.1752323027,0.0,0.0,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1630789.4529415563,0.0,1630789.4529415563,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,1247312.085889396,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.5851821972,0.0,1631110.5851821972,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,1247303.6252524614,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.0095862805,0.0,1631100.0095862805,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93062.65150958357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,1247309.063352756,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.8070829365,0.0,1631106.8070829365,0.0,0.0,93062.65150958357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,1247301.2751499594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.0720137773,0.0,1631097.0720137773,0.0,0.0,139593.97726437538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93062.65150958357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,1247231.0402355325,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631009.2800331084,0.0,1631009.2800331084,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,1247301.0067625475,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.7365358645,0.0,1631096.7365358645,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,1247302.270741593,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.316479755,0.0,1631098.316479755,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,1247303.3960848288,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631099.723132164,0.0,1631099.723132164,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,1247324.3237416915,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631125.8822079136,0.0,1631125.8822079136,0.0,0.0,108573.09342784752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,1247293.7818137846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.7055209159,0.0,1631087.7055209159,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,1247269.283783726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631057.0835631774,0.0,1631057.0835631774,0.0,0.0,62041.767673055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,1247257.702166141,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.6068153175,0.0,1631042.6068153175,0.0,0.0,77310.80976754833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77310.80976754833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,1247246.2161489202,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.2495656494,0.0,1631028.2495656494,0.0,0.0,77310.80976754835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,1247234.659358138,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.8038507053,0.0,1631013.8038507053,0.0,0.0,77310.80976754833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,123697.29562807732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,1247269.6791880229,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21889831.901765717,20258774.323956528,1631057.5778091895,23015724.927066588,0.0,108235.1336745677,16207019.45916522,0.0,4530274.663730549,0.0,5994767.234299956,0.0,3528733.068700321,0.0,7044407.080288539,0.0,2965083.9444662055,0.0 
 04/24  07:00:00,1247395.0394384377,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,21719227.82183266,0.0,2846.157017669888,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16227008.90254835,14595794.62739325,1631214.275155102,9243672.92958758,4116.667900186621,293781.07711668367,11676635.7019146,15470.543672174645,4472609.7138788369,0.0,5004615.251584932,0.0,1735328.3963319562,15470.543672175103,5739231.784604853,0.0,2581097.0878343798,0.0 
 04/24  08:00:00,1247502.164291138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43528947.44252851,0.0,32353.42667352394,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1674425.7415340318,43077.56284855396,1631348.1786854778,250556.57126498415,1418686.3635222,541175.6683728383,34462.05027884317,171538.4180880351,1867196.736191689,31895.51998612383,1527464.2987752136,0.0,1511282.25463536,112357.08296976969,1543756.5457978296,0.0,1441008.7471992062,27285.81513214123 
 04/24  09:00:00,1247529.3374323878,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43737481.30727069,0.0,240887.29141570597,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.1444688885,0.0,1631382.1444688885,725046.1002177324,1013049.4595912071,587562.1542333673,0.0,1200908.6181281233,1867196.7361916868,0.0,1527464.2987752124,0.0,1492038.5916211585,1200908.6181281233,1535283.7550507733,0.0,1434263.1506816217,0.0 
 04/24  10:00:00,1247510.4085340794,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43883211.021115127,0.0,386617.00526013379,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.4837940243,0.0,1631358.4837940243,1721473.6237183233,1167118.36201381,603024.316186877,0.0,1859391.1087004119,1867196.7361916865,0.0,1527464.2987752117,0.0,1492038.5916211559,1859391.1087004119,1535283.7550507736,0.0,1434263.1506816212,0.0 
 04/24  11:00:00,1247565.6380659657,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44029079.945519458,0.0,532485.9296644657,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631427.5194016742,0.0,1631427.5194016742,2659477.1079390759,844800.4642590328,726721.6118149543,0.0,2416774.6242707178,1867196.7361916865,0.0,1527464.298775213,578141.4564852272,1492038.5916211587,1695384.57567003,1535283.7550507743,0.0,1434263.1506816208,143248.59211545773 
 04/24  12:00:00,1247644.8804532123,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,42606779.733190517,0.0,1090205.0219755278,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631526.5705101733,0.0,1631526.5705101733,2828301.120495091,1390842.8909430823,881343.2313500509,0.0,4786491.589340596,1867196.7361916854,125648.86483760455,1527464.298775214,2185839.819257475,1492038.5916211606,1721940.464050934,1535283.7550507736,0.0,1434263.1506816208,753062.4411945823 
 04/24  13:00:00,2495119.6116530897,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,45832567.29973832,0.0,2335973.283883335,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190840.4584808789,0.0,3190840.4584808789,595737.1303160759,4406366.938792926,834956.7454895221,0.0,10424858.66548052,1867196.7361916884,2177423.2861283088,1527464.2987752122,3408583.1430037927,1492038.591621157,2552504.8479464508,1535283.7550507705,453831.56962212597,1434263.1506816196,1832515.8187798449 
 04/24  14:00:00,1247488.0528305832,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45913878.57377713,0.0,2417284.557922144,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631330.539693783,0.0,1631330.539693783,57477.65518835867,4929518.550512291,525713.5064193287,0.0,11079113.841698364,1867196.7361916896,2738500.860200775,1527464.2987752129,2872764.208353973,1492038.5916211573,2590379.882325846,1535283.755050773,926848.214119687,1434263.15068162,1950620.67669808 
 04/24  15:00:00,1247486.2421441337,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45661098.955109778,0.0,2164504.9392547786,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631328.2763785779,0.0,1631328.2763785779,0.0,5208870.232625736,510251.34446581886,0.0,10309659.218023479,1867196.736191688,2885538.869289181,1527464.2987752124,2362934.8289860978,1492038.5916211566,2443828.701117546,1535283.7550507729,825439.4265135537,1434263.1506816205,1791917.392117096 
 04/24  16:00:00,1247547.6182793687,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44710714.22645768,0.0,1214120.210602695,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631404.995094932,0.0,1631404.995094932,27292.9691974452,4527696.4615699029,680335.1259544254,0.0,6232702.308658652,1867196.7361916877,2336820.561801498,1527464.2987752113,1014869.6160060259,1492038.591621158,1789216.8145359923,1535283.7550507724,8333.76339367434,1434263.1506816217,1083461.5529214584 
 04/24  17:00:00,1247363.7250861326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1789400.5131015557,158225.38014566704,1631175.1329558886,705996.4241205962,825216.7339226075,402016.2107912513,126580.30411653363,0.0,1887088.5927858917,0.0,1568578.5427554099,0.0,1492038.591621158,0.0,1586974.5464557787,0.0,1448146.562818748,0.0 
 04/24  18:00:00,1247402.8877485584,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2325650.7512871,694426.6659301064,1631224.0853569937,420866.13740825236,2331187.820459267,324705.401023703,555541.3327440851,0.0,1997795.7418350713,0.0,1641313.8390635057,0.0,1591774.5653558684,0.0,1647771.364038343,0.0,1533132.3547717473,0.0 
 04/24  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,171529.87387725974,99529.87387725972,72000.0,0.0,5300755.922767347,231932.42930264504,79623.89910180777,0.0,1883656.0968154546,0.0,1542066.3689002805,0.0,1508986.7450585769,0.0,1550096.1006160286,0.0,1451065.1200319154,0.0 
 04/24  20:00:00,1247372.0687203867,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631185.5623012235,0.0,1631185.5623012235,0.0,5534001.86437741,262856.7532096643,0.0,0.0,1867196.7361916896,0.0,1527464.2987752143,0.0,1492038.5916211608,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 04/24  21:00:00,1247240.8155121969,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2286770.4129190745,655748.9140215032,1631021.4988975712,0.0,5451576.322700321,123697.29562807732,524599.1312172025,0.0,1867196.7361916919,0.0,1585769.7521352256,0.0,1492038.591621158,0.0,2001577.4329079535,0.0,1434263.1506816208,0.0 
 04/24  22:00:00,1247231.3063590569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.6126812148,0.0,1631009.6126812148,0.0,0.0,77310.80976754833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77310.80976754835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,1247302.4056821718,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.4851522842,0.0,1631098.4851522842,0.0,0.0,77310.80976754833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,1247291.1621381695,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.4309884008,0.0,1631084.4309884008,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,1247279.7906675668,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.2169192946,0.0,1631070.2169192946,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,1247284.6713262848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.3176271737,0.0,1631076.3176271737,0.0,0.0,123308.42463086767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,1247305.8143433349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17772593.015648255,0.0,16249.960113267216,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11105345.210518137,9474242.464620075,1631102.7458980603,14301487.451911986,0.0,107894.87155200923,7579393.97169606,111402.40020997373,2403038.3126336724,93576.62254645789,4063348.9390297716,0.0,2169304.035125619,17825.77766351584,4155670.293894115,0.0,2644278.923333183,0.0 
 04/25  07:00:00,1247396.2604785639,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19002011.075108619,17370795.27368226,1631215.8014263588,4580677.4386703469,1732473.9804695084,292857.50849831066,13896636.218945809,0.0,4572411.892016608,0.0,5857256.617961009,0.0,1688334.7722935973,0.0,5960186.33639406,0.0,3674693.1326008837,0.0 
 04/25  08:00:00,1247484.260287257,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43514313.4110099,0.0,17719.3951549135,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2186120.90483587,554795.1057314802,1631325.7991043898,0.0,9275183.270854606,539474.3577600459,443836.08458518426,114000.6039269545,1867196.7361916872,8298.576646812417,1703611.3631206938,0.0,1511914.7880380175,105702.02728014237,1758090.4828821517,0.0,1459269.246673079,0.0 
 04/25  09:00:00,1247485.7526978993,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43526390.376241859,0.0,29796.36038687073,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631327.6645823694,0.0,1631327.6645823694,0.0,8593102.021306603,585715.0169966213,0.0,181287.07257031089,1867196.7361916877,0.0,1527464.2987752129,0.0,1492038.5916211575,181287.0725703112,1535283.7550507712,0.0,1434263.1506816198,0.0 
 04/25  10:00:00,1247495.1537484385,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43545955.35658133,0.0,49361.34072634222,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.415673033,0.0,1631339.415673033,0.0,8161115.433803633,601128.5700754799,0.0,297748.9113562962,1867196.7361916872,0.0,1527464.2987752136,0.0,1492038.591621158,297748.9113562975,1535283.7550507752,0.0,1434263.1506816203,0.0 
 04/25  11:00:00,1247559.6132215376,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631419.9884887392,0.0,1631419.9884887392,0.0,7123340.536604057,724436.9947063475,0.0,0.0,1867196.7361916863,0.0,1527464.2987752134,0.0,1492038.5916211566,0.0,1535283.755050773,0.0,1434263.1506816217,0.0 
 04/25  12:00:00,1247578.5355673705,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631443.640973164,0.0,1631443.640973164,0.0,6076913.95027005,878572.5254949317,0.0,0.0,1867196.7361916877,0.0,1527464.2987752138,0.0,1492038.5916211548,0.0,1535283.755050776,0.0,1434263.1506816203,0.0 
 04/25  13:00:00,2494905.8794867836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43538829.96281116,0.0,42235.946956167456,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190573.2983317456,0.0,3190573.2983317456,0.0,6711752.275288682,832331.8662583567,0.0,240336.14379068806,1867196.7361916817,52198.6063669021,1527464.2987752103,75852.64446199985,1492038.5916211552,33210.983264349066,1535283.7550507719,42107.04967973354,1434263.1506816208,36966.860017705396 
 04/25  14:00:00,1247407.6253298659,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43530111.77029058,0.0,33517.75443559172,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631230.007221496,0.0,1631230.007221496,0.0,6086844.137673433,524060.8046811876,0.0,187363.94653327485,1867196.7361916872,0.0,1527464.2987752113,0.0,1492038.591621158,158254.52639699679,1535283.75505077,0.0,1434263.1506816182,29109.420136276294 
 04/25  15:00:00,1247405.9412517255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43725713.57676831,0.0,229119.56091331432,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631227.9021636802,0.0,1631227.9021636802,0.0,7007561.2742303549,508647.2516023291,0.0,1281455.5441068193,1867196.7361916849,0.0,1527464.2987752115,0.0,1492038.591621158,404252.07386701196,1535283.7550507738,0.0,1434263.1506816208,877203.4702398056 
 04/25  16:00:00,1247502.1004606714,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43955024.51024433,0.0,458430.4943893397,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.098898905,0.0,1631348.098898905,0.0,8307737.830429517,678196.3354697722,0.0,2574740.8068656378,1867196.7361916849,0.0,1527464.298775209,0.0,1492038.5916211589,498260.5347932882,1535283.7550507724,0.0,1434263.1506816205,2076480.2720723509 
 04/25  17:00:00,1247435.9872877883,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,27885924.726846368,0.0,229485.14811137424,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1924305.0873723459,293039.62837473597,1631265.45899761,0.0,5916286.365658879,400752.3800503198,234431.7026997888,1294651.1898061382,1949150.0356227318,0.0,1597156.229330494,0.0,1523700.68220262,0.0,1586408.1371827643,0.0,1434263.15068162,1294651.1898061382 
 04/25  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21753831.571584807,0.0,37449.9067698209,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,116448.87137279005,44448.87137279003,72000.0,0.0,5419969.79110851,323684.6146560275,35559.097098232036,213242.71630064166,1867196.7361916868,0.0,1544974.743355258,0.0,1510087.2441393429,0.0,1535283.7550507733,0.0,1434263.1506816203,213242.71630064224 
 04/25  19:00:00,1247383.359517461,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1719323.4495661064,88123.77403577764,1631199.6755303287,0.0,5515968.956045447,231203.29618287687,70499.01922862212,0.0,1867196.736191687,0.0,1527464.2987752115,0.0,1492038.5916211578,0.0,1535283.7550507733,0.0,1504762.1699102417,0.0 
 04/25  20:00:00,1247367.6269893677,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2687683.7066692386,1056503.6964266587,1631180.0102425796,0.0,5597105.910698095,262030.40234059376,845202.957141327,0.0,1867196.7361916868,0.0,1586418.820867815,0.0,1492038.5916211575,0.0,2280197.6679721146,0.0,1475597.6728089855,0.0 
 04/25  21:00:00,1247318.256282963,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4615902.034640506,2984783.7366123956,1631118.2980281113,0.0,5106895.520268007,123308.42463086767,2387826.989289916,0.0,1867196.7361916868,0.0,2347382.087570485,0.0,1492038.591621157,0.0,3103192.955545393,0.0,1434263.1506816198,0.0 
 04/25  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,1247250.185150828,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.2107240933,0.0,1631033.2107240933,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,1247238.422655454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.5078832783,0.0,1631018.5078832783,0.0,0.0,77067.76539429229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76823.14844684066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,1247226.358248218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.4276597815,0.0,1631003.4276597815,0.0,0.0,76823.14844684064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,1247297.2545664348,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.0463795332,0.0,1631092.0463795332,0.0,0.0,76823.14844684064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76823.14844684066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,1247308.5519689394,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.1678652692,0.0,1631106.1678652692,0.0,0.0,122917.03751494504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  06:00:00,1247239.5935142227,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17763533.79494065,0.0,7190.7394056674679,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13364177.895225812,11733157.923796786,1631019.9714290265,16169327.356850815,0.0,107552.40782557691,9386526.339037426,50390.65587360695,2551580.335036429,34920.26826875665,4666729.759946852,0.0,2551138.6459921605,15470.387604849615,5086914.599343628,0.0,2386409.531038687,0.0 
 04/26  07:00:00,1247405.6958681055,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22996373.02399739,21365145.428557427,1631227.595439963,5616981.98862238,1260126.9537401538,291927.96409799446,17092116.342845944,0.0,5476248.459681743,0.0,6696078.948267281,0.0,1989107.5754618208,0.0,7027362.9806182649,0.0,3759564.9111370609,0.0 
 04/26  08:00:00,1247481.5287054813,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43511334.690609749,0.0,14740.67475475458,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4062395.6124778205,2431073.2277859977,1631322.3846918226,0.0,9764206.651111225,537762.0391278844,1944858.5822287983,99379.99628283954,1867196.7361916877,0.0,2310420.039590804,0.0,1510880.5738127279,99379.99628283884,2604679.3889664357,0.0,1507928.375987566,0.0 
 04/26  09:00:00,1247512.4913338158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1658446.555896121,27085.468651723266,1631361.0872443978,0.0,10754800.316888702,583855.9281959889,21668.374921378614,0.0,1867196.7361916872,0.0,1527464.2987752117,0.0,1492038.591621157,0.0,1556952.1299721504,0.0,1434263.150681621,0.0 
 04/26  10:00:00,1247519.8664552936,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631370.3059716859,0.0,1631370.3059716859,0.0,10139205.23123271,599220.5578853571,0.0,0.0,1867196.7361916863,0.0,1527464.2987752115,0.0,1492038.5916211573,0.0,1535283.7550507726,0.0,1434263.150681621,0.0 
 04/26  11:00:00,1247564.6164885327,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631426.2424540625,0.0,1631426.2424540625,0.0,9207671.135969408,722137.595400302,0.0,0.0,1867196.736191688,0.0,1527464.2987752127,0.0,1492038.5916211568,0.0,1535283.7550507726,0.0,1434263.150681621,0.0 
 04/26  12:00:00,1247623.964211534,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631500.4257031345,0.0,1631500.4257031345,0.0,8139899.6792533,875783.8922939834,0.0,0.0,1867196.7361916879,0.0,1527464.2987752129,0.0,1492038.5916211585,0.0,1535283.7550507738,0.0,1434263.15068162,0.0 
 04/26  13:00:00,1247543.5898487992,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43511683.92330168,0.0,15089.907446686611,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631399.9596520675,0.0,1631399.9596520675,0.0,8196724.9569677519,829690.003225879,0.0,90953.90952531986,1867196.736191686,18570.005924091845,1527464.2987752124,30251.232240917347,1492038.5916211585,12805.327380646375,1535283.7550507747,15445.88004957973,1434263.1506816212,13881.463930083628 
 04/26  14:00:00,1247464.0142225507,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501985.71250612,0.0,5391.696651137238,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.4920027038,0.0,1631300.4920027038,0.0,7373913.860449893,522397.4094385165,0.0,31300.726081060042,1867196.7361916828,0.0,1527464.2987752117,0.0,1492038.5916211575,0.0,1535283.7550507724,0.0,1434263.1506816203,31300.72608106005 
 04/26  15:00:00,1247469.7995708949,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43583551.19884539,0.0,86957.18299039506,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.7235512026,0.0,1631307.7235512026,0.0,8047612.358825373,507032.7797491482,0.0,512384.58953116487,1867196.7361916877,0.0,1527464.2987752124,0.0,1492038.591621157,0.0,1535283.7550507738,0.0,1434263.150681619,512384.58953116528 
 04/26  16:00:00,2495067.8008185087,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43773311.39612047,0.0,276717.38026548028,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190775.6961639446,0.0,3190775.6961639446,0.0,9511512.880978149,676043.7063321978,0.0,1642237.576787988,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,1642237.5767879883 
 04/26  17:00:00,1247446.8355251807,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27764150.896443435,0.0,107711.31770843888,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1799844.6287443513,168565.6097067636,1631279.0190375876,0.0,7921369.248509256,399480.37192357136,134852.48776541087,644843.7485035736,1912075.823445316,10300.882902461075,1565163.0893255184,8680.315058250319,1522187.9974093924,8428.252957027222,1557408.959224011,8323.100899072457,1434263.15068162,609111.1966867604 
 04/26  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,219673.93383392017,147673.93383392017,72000.0,0.0,7848209.022244596,322657.22347673066,118139.14706713615,0.0,1867196.7361916868,0.0,1527464.298775212,0.0,1492038.5916211589,0.0,1653422.9021179083,0.0,1434263.1506816194,0.0 
 04/26  19:00:00,1247373.322663549,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3526701.884796692,1895514.7550961946,1631187.1297004976,0.0,7210581.761294413,230469.44534052193,1516411.8040769562,0.0,1867196.736191686,0.0,1742830.8954321747,0.0,1492038.5916211573,0.0,2785581.709696169,0.0,1485010.403456191,0.0 
 04/26  20:00:00,1247386.5671539827,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6477663.8589914659,4846460.173991405,1631203.6850000602,40127.19684679886,5533062.641408115,261198.70471925825,3877168.1391931239,0.0,2114145.2486389635,0.0,2897731.1604710139,0.0,1492038.5916211585,0.0,3795236.5201007665,0.0,1434263.1506816212,0.0 
 04/26  21:00:00,1247272.9454320078,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8659796.568446709,7028734.907909846,1631061.6605368634,265208.20701231827,4313823.806985403,122917.037514945,5622987.926327878,0.0,2753824.884959491,0.0,3415194.6422897039,0.0,1717676.3906517407,0.0,4158275.3900657289,0.0,1434263.1506816217,0.0 
 04/26  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76823.14844684064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,1247252.744489621,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.4098370085,0.0,1631036.4098370085,0.0,0.0,76823.14844684064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,1247240.7790573056,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.45332982,0.0,1631021.45332982,0.0,0.0,76823.14844684066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,1247228.468462397,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.0653775593,0.0,1631006.0653775593,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,1247298.981888652,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631094.2054914213,0.0,1631094.2054914213,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,1247314.7494060205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631113.914514936,0.0,1631113.914514936,0.0,0.0,122523.25018589682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,1247244.1574526767,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17778858.635969324,0.0,22515.58043433736,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8239189.575629126,6608163.899385055,1631025.6762440718,12107438.790738903,0.0,107207.84391265972,5286531.119508044,145092.0080409699,2280490.14705117,145092.00804096607,3174843.361892098,0.0,1940415.2395956307,0.0,4007529.9895787707,0.0,1739498.9137107395,0.0 
 04/27  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17763508.969115605,17691508.969115605,72000.0,5714473.307359984,798493.5751711697,290992.71919150496,14153207.175292487,0.0,4454541.600647036,0.0,5421190.290698141,0.0,3246441.8081113409,0.0,5995618.6104900329,0.0,2891661.397666213,0.0 
 04/27  08:00:00,1247447.5098746026,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43510499.28693536,0.0,13905.271080370167,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3075883.7370454675,1444603.8750870634,1631279.8619584044,0.0,8481543.906998519,536039.2195632985,1155683.1000696507,89711.38930967522,1867196.7361916872,89711.38930967522,1881967.7296354296,0.0,1492038.591621157,0.0,2336463.4242601825,0.0,1434263.1506816217,0.0 
 04/27  09:00:00,2494886.425959259,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3241071.0499762694,50522.06809349075,3190548.9818827786,0.0,9105859.910571855,581985.4383830099,40417.6544747926,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1575701.4095255645,0.0,1434263.1506816198,0.0 
 04/27  10:00:00,1247462.6511558875,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.7882016367,0.0,1631298.7882016367,0.0,8767087.53921826,597300.8446562471,0.0,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211589,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 04/27  11:00:00,1247475.606926417,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.9826081533,0.0,1631314.9826081533,0.0,8845869.907871712,719824.0948421437,0.0,0.0,1867196.7361916837,0.0,1527464.2987752134,0.0,1492038.5916211552,0.0,1535283.7550507719,0.0,1434263.1506816217,0.0 
 04/27  12:00:00,1247570.2538016516,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1843766.5706828174,212333.28172078389,1631433.2889620336,0.0,8020663.20746611,872978.1575745146,169866.62537662709,0.0,1910553.7864593655,0.0,1562356.5394103188,0.0,1520668.2900615989,0.0,1570090.376291315,0.0,1462444.165474472,0.0 
 04/27  13:00:00,1247616.4455451826,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43527173.57299981,0.0,30579.55714482296,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631491.0275481519,0.0,1631491.0275481519,0.0,9485703.344220942,827031.9387548036,0.0,191186.70686981263,1867196.7361916849,51066.40637194759,1527464.2987752115,38076.98701620269,1492038.591621157,32076.22899720513,1535283.7550507738,38750.92854341041,1434263.1506816187,31216.15594104683 
 04/27  14:00:00,1247358.6465860205,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631168.7849509498,0.0,1631168.7849509498,0.0,9430155.123311066,520723.81329006145,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.150681619,0.0 
 04/27  15:00:00,1247355.9040247775,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631165.3568143086,0.0,1631165.3568143086,0.0,9477344.133768436,505408.4070168243,0.0,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.5916211599,0.0,1535283.755050771,0.0,1434263.1506816189,0.0 
 04/27  16:00:00,1247415.3961319065,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.7205401224,0.0,1631239.7205401224,0.0,9481171.92357059,673877.8760224326,0.0,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816173,0.0 
