Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 04/27  17:00:00,1247455.2219348136,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,5248145.666794734,3616856.1649435998,1631289.5018511338,0.0,4903045.4310631719,398200.56310416458,2893484.9319548795,0.0,2051211.8500048619,0.0,2745690.5967637358,0.0,1577322.6102223246,0.0,2857496.081190273,0.0,1518010.3260940416,0.0 
 04/27  18:00:00,1247330.9310812588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8896491.45363854,7265357.3124125539,1631134.1412259858,964132.1648645314,2483603.1566471087,321623.5317379791,5812285.849930043,0.0,1965050.9576549244,0.0,3722660.59045258,0.0,2150577.1453577487,0.0,3848697.4515653115,0.0,1981546.237219815,0.0 
 04/27  19:00:00,1247279.651325164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11019921.384723254,9388851.341978664,1631070.042744589,2262732.8704661515,1945414.917374224,229731.09409855656,7511081.073582932,0.0,2461563.9362404069,0.0,4075880.6104531397,0.0,2390579.0668510447,0.0,4187809.4732217018,0.0,2251494.51913696,0.0 
 04/27  20:00:00,1247332.8805322706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,12967998.635569109,11336862.0575755,1631136.5779936095,3665191.955264057,1384457.0379973278,260361.90664503072,9069489.6460604,0.0,2903289.5525364668,0.0,4417488.236212112,0.0,2617364.797653123,0.0,4510214.449150723,0.0,2477379.1428282146,0.0 
 04/27  21:00:00,1247263.3243918387,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13850401.769281388,12219352.13481702,1631049.6344643688,4402940.505830073,1123261.1691491695,122523.25018589683,9775481.707853616,0.0,3078697.5548409458,0.0,4577052.6770038739,0.0,2730188.8275512985,0.0,4647515.6885489369,0.0,2598273.4922288239,0.0 
 04/27  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,1247238.6209024094,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.7556872804,0.0,1631018.7556872804,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,1247226.3426916174,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.4082143987,0.0,1631003.4082143987,0.0,0.0,76577.03136618552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,1247296.6753496829,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.3223723022,0.0,1631091.3223723022,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,1247284.719024797,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.3772491846,0.0,1631076.3772491846,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,1247304.466415561,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631101.0610202463,0.0,1631101.0610202463,0.0,0.0,122127.17926011075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17775511.53784564,0.0,19168.482310656924,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11378878.181303453,11306878.181303453,72000.0,16009677.431232822,0.0,106861.28185259695,9045502.545042765,111036.94194135949,2238205.9431756988,111036.94194135796,4515009.44637034,0.0,2809234.337313016,0.0,4526601.792573348,0.0,2812697.557930704,0.0 
 04/28  07:00:00,1247386.2808651839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20856081.695592215,19224878.368446378,1631203.3271458378,9122138.746190042,54467.43169592155,290052.050742763,15379902.6947571,0.0,4340451.846140557,0.0,5906978.506138507,0.0,3538653.5025123555,0.0,5866923.358875551,0.0,3583142.013410437,0.0 
 04/28  08:00:00,1247488.4203508513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43514861.53578055,0.0,18267.519925557437,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4170124.009415157,2538793.0103297375,1631330.99908542,0.0,5610200.444435752,534306.4092629845,2031034.40826379,112502.49131103262,1867196.7361916875,112502.49131103262,2473682.2407659299,0.0,1589600.7651019544,0.0,2405592.661248835,0.0,1551208.537275792,0.0 
 04/28  09:00:00,1247377.1616255649,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2753606.0720050286,1122414.1436928737,1631191.9283121546,0.0,7726905.715358828,580104.101485526,897931.3149542989,0.0,1867196.7361916826,0.0,2009197.3559323515,0.0,1492038.591621158,0.0,1951482.0128479067,0.0,1434263.150681619,0.0 
 04/28  10:00:00,1247436.8421982437,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2421607.480621699,790340.9530062542,1631266.5276154448,0.0,8830116.609739686,595369.99889304,632272.7624050034,0.0,1867196.7361916872,0.0,1871232.9911626317,0.0,1492038.591621158,0.0,1823787.8250683556,0.0,1434263.1506816208,0.0 
 04/28  11:00:00,2495072.7413794889,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3540255.181411472,349473.3096632389,3190781.871748233,0.0,9588887.414405993,717497.1781531506,279578.6477305911,0.0,1867196.7361916872,0.0,1718521.5128653867,0.0,1492038.591621158,0.0,1623805.1886911838,0.0,1434263.1506816208,0.0 
 04/28  12:00:00,1247443.4562675993,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,4394255.184186966,2762980.389141373,1631274.795045593,0.0,7830605.743807399,870156.152228289,2210384.3113130985,0.0,1918902.9628187037,0.0,2580755.254576819,0.0,1525074.121067422,0.0,2545940.790204716,0.0,1495957.7149658548,0.0 
 04/28  13:00:00,1247485.4219320787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43515379.31093822,0.0,18785.29508322685,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2016513.1330615013,385185.88192857927,1631327.2511329223,0.0,10689171.1538668,824358.4600057479,308148.7055428633,122800.09103536255,1867196.7361916896,55844.106179889575,1740884.4051189924,0.0,1492038.5916211599,37345.119755061736,1630012.3542498467,0.0,1434263.1506816154,29610.865100415307 
 04/28  14:00:00,1247373.3067665236,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1668048.2364920488,36861.126662456925,1631187.1098295919,0.0,10756967.906737844,519040.5118554708,29488.90132996554,0.0,1867196.7361916828,0.0,1556953.2001051782,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 04/28  15:00:00,1247375.5198544213,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631189.8761370832,0.0,1631189.8761370832,0.0,10860444.980061831,503774.6144479568,0.0,0.0,1867196.7361916872,0.0,1527464.2987752106,0.0,1492038.591621156,0.0,1535283.755050771,0.0,1434263.1506816226,0.0 
 04/28  16:00:00,1247459.1946764156,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.467684107,0.0,1631294.467684107,0.0,10666454.471066492,671699.4859306093,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 04/28  17:00:00,1247434.639533494,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8345130.405265886,6713866.630929246,1631263.7743366417,0.0,4083925.9207246515,396913.33259536,5371093.304743396,0.0,2047456.7261461274,0.0,3609302.358844978,0.0,2036874.3708368154,0.0,3487050.6149241018,0.0,2046655.766311774,0.0 
 04/28  18:00:00,1247323.996004231,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15386921.123787588,13755795.651243743,1631125.4725438448,3161069.7552182769,1865982.1419307027,320583.8455577907,11004636.520994995,0.0,3268231.0890560855,0.0,4947080.8448268719,0.0,2915379.4476784325,0.0,4797070.71484108,0.0,2933120.9569127999,0.0 
 04/28  19:00:00,1247368.3015740668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17820827.49800515,16189646.644547664,1631180.853457487,4580239.045618331,1348864.7550314114,228988.46111270769,12951717.315638135,0.0,3797728.2562902325,0.0,5387112.292579691,0.0,3207009.8452775229,0.0,5199349.991151414,0.0,3216763.462659568,0.0 
 04/28  20:00:00,1247320.0588247674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,20020146.48408769,18389025.932924987,1631120.551162703,5886113.422213741,894976.8157605986,259520.2559277354,14711220.746339988,0.0,4251357.093110416,0.0,5799363.32641623,0.0,3467058.33847182,0.0,5582065.4195585879,0.0,3467623.101103124,0.0 
 04/28  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19535735.186691848,19463735.186691848,72000.0,6544109.19583851,696621.7114526635,122127.17926011075,15570988.149353479,0.0,4450553.4138071839,0.0,6005274.603684942,0.0,3601320.0077983287,0.0,5772983.0307503589,0.0,3597103.625632995,0.0 
 04/28  22:00:00,1247308.642333676,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.2808190517,0.0,1631106.2808190517,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,1247290.3433043655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.4074655264,0.0,1631083.4074655264,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76329.48703756924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,1247278.1809987697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.204871397,0.0,1631068.204871397,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,1247265.759246833,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.677975482,0.0,1631052.677975482,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,1247253.2141025237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.9968420217,0.0,1631036.9968420217,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,1247276.7571876574,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631066.4251412065,0.0,1631066.4251412065,0.0,0.0,121728.94203024013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28298179.967327697,28226179.967327697,72000.0,29141123.5926287,0.0,106512.82427646013,22580943.973862158,0.0,4544343.744156727,0.0,8073306.7343562799,0.0,5039362.839233454,0.0,7618516.3886511209,0.0,5161660.799784633,0.0 
 04/29  07:00:00,1247329.4279995673,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35479577.0798,33848444.81739055,1631132.2624094473,17757809.28051639,0.0,167377.2952915802,27078755.853912444,0.0,7127454.506800326,0.0,8747782.028624837,0.0,5183309.777208237,0.0,8469039.135015227,0.0,5407416.938583875,0.0 
 04/29  08:00:00,1247350.8823864139,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,25134131.984409989,23502972.90452478,1631159.0798852095,10122650.97851564,0.0,228241.76630670025,18802378.32361982,0.0,5326726.670198023,0.0,6720731.706464643,0.0,3869750.555507515,0.0,6556144.102884321,0.0,4185271.82088547,0.0 
 04/29  09:00:00,1247395.8464652135,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,19752790.652374757,18121575.368455288,1631215.2839194702,6867782.427871334,46834.357465120316,319538.4728293803,14497260.294764229,0.0,4544336.038388586,0.0,5589771.8546625929,0.0,3141391.9441552099,0.0,5548449.3697966509,0.0,3529557.6200814286,0.0 
 04/29  10:00:00,1247394.611662836,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,13865511.467435424,12234297.726989698,1631213.7404457248,3742904.3898762429,336294.89030053306,289106.23732182037,9787438.18159176,0.0,3832154.246154095,0.0,4223620.876657059,0.0,2183631.388429109,0.0,4531756.60198986,0.0,2872521.600681922,0.0 
 04/29  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8964332.788821783,8892332.788821783,72000.0,2272588.632950492,590407.0034919218,349970.7083369404,7113866.231057426,0.0,3300116.1484389158,0.0,3252339.1507561255,0.0,2090417.950760231,0.0,3882568.829587226,0.0,2444670.68383527,0.0 
 04/29  12:00:00,1247389.0252970672,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,13501038.027151216,11869831.269530483,1631206.757620735,4355196.963582892,0.0,304322.3550756004,9495865.015624388,0.0,4183587.255199746,0.0,3436365.3227370607,0.0,2550928.2617496305,0.0,4440811.564829621,0.0,2740419.1434285847,0.0 
 04/29  13:00:00,1247388.4649015598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,13958881.923251763,12327675.866112149,1631206.0571396147,5471679.106756372,0.0,289106.2373218203,9862140.69288972,0.0,4037502.5905123648,0.0,3760458.528322505,0.0,2631420.590456833,0.0,4505704.945709007,0.0,2783300.570209305,0.0 
 04/29  14:00:00,1247378.5103080157,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,7795777.007361969,6164583.393228672,1631193.614133296,2995148.6952111364,0.0,228241.76630670025,4931666.714582939,0.0,3171460.801698754,0.0,2393627.3241214987,0.0,1963916.0686896709,0.0,3429018.593962929,0.0,1829890.4584304663,0.0 
 04/29  15:00:00,1247339.3661210247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17773740.284074114,0.0,17397.228539125936,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3897068.4210929169,2265923.73626687,1631144.6848260468,1652067.6108248886,17601.62189727307,197809.53079914023,1812738.989013496,90941.16298255115,2308735.098440511,0.0,1829012.8453246868,0.0,1500664.1575565197,0.0,2596310.269330568,0.0,1434263.1506816198,90941.16298254967 
 04/29  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17780304.581220278,0.0,23961.525685291992,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,854263.4669854085,782263.4669854085,72000.0,1357649.5063267113,114541.52898145348,213025.64855292027,625810.7735883268,123119.06657121533,1867196.7361916872,0.0,1553899.4083121445,0.0,1492038.591621158,0.0,2134659.419102166,0.0,1434263.1506816208,123119.0665712171 
 04/29  17:00:00,1247314.5090494047,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,3017196.0939789444,1386082.4799040883,1631113.6140748554,2585899.084553538,0.0,106512.82427646013,1108865.9839232709,0.0,1986186.6867407228,0.0,1798216.1027794367,0.0,1492038.591621158,0.0,2254407.9844207728,0.0,1434263.1506816224,0.0 
 04/29  18:00:00,1247311.3177860005,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631109.6250711326,0.0,1631109.6250711326,0.0,0.0,106512.82427646013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106512.82427646013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,1247321.970403965,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631122.9405914557,0.0,1631122.9405914557,0.0,0.0,106512.82427646013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,1247301.3185442258,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.126255583,0.0,1631097.126255583,0.0,0.0,136945.05978402016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,1247270.129442262,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631058.1406163318,0.0,1631058.1406163318,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,1247257.624576464,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631042.5098300575,0.0,1631042.5098300575,0.0,0.0,76080.5887689001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,1247229.7627679199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.6832288283,0.0,1631007.6832288283,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,1247283.8528749927,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.29458243,0.0,1631075.29458243,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,1247279.9419071542,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631070.4059651993,0.0,1631070.4059651993,0.0,0.0,106162.5743766601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,1247258.7786675965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631043.952416657,0.0,1631043.952416657,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,1247284.0793956193,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631075.5777278515,0.0,1631075.5777278515,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,1247286.147218739,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631078.1624578087,0.0,1631078.1624578087,0.0,0.0,60664.32821523433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,1247290.3251421473,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631083.3847631836,0.0,1631083.3847631836,0.0,0.0,90996.49232285148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,1247291.5573230053,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.9249600922,0.0,1631084.9249600922,0.0,0.0,90996.49232285148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,136494.73848427722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,1247307.5534712317,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631104.9197667679,0.0,1631104.9197667679,0.0,0.0,90996.4923228515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,1247281.4125942332,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631072.244289239,0.0,1631072.244289239,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,1247255.347008739,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631039.6629243077,0.0,1631039.6629243077,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,1247298.5566655116,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.6739725599,0.0,1631093.6739725599,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,1247292.1798324916,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.7030822158,0.0,1631085.7030822158,0.0,0.0,60664.328215234316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106162.57437666011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,1247285.469664223,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631077.3155307007,0.0,1631077.3155307007,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,1247258.10714634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.1130309806,0.0,1631043.1130309806,0.0,0.0,60664.32821523433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60664.32821523432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,1247236.608604328,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.2403623069,0.0,1631016.2403623069,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,1247223.7945260867,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631000.223067797,0.0,1631000.223067797,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,1247293.5715193544,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.442657855,0.0,1631087.442657855,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,1247317.1102528335,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631116.8655175742,0.0,1631116.8655175742,0.0,0.0,120926.44100158543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16029605.823112268,15957605.823112268,72000.0,19630925.927124178,0.0,105810.63587638727,12766084.658489814,0.0,3687138.3060035465,0.0,5589657.855899541,0.0,3206431.414050347,0.0,5319898.528781034,0.0,2819205.0860756088,0.0 
 05/01  07:00:00,1247375.9430842172,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15921084.800480234,14289894.395315923,1631190.4051643108,6685682.0231701959,30230.605609079885,287200.29737876539,11431915.516252738,0.0,4476830.663857125,0.0,5146376.00398004,0.0,1904090.2292538833,0.0,5030906.506271186,0.0,2729958.6452108325,0.0 
 05/01  08:00:00,1247489.6781713602,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43521187.479122858,0.0,24593.463267867075,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1663579.7848047165,32247.2134734316,1631332.571331285,3200.3455054891676,3151969.703657043,529053.1793819361,25797.770778745282,136361.56466475255,1875805.6934244394,40638.52890222902,1527464.2987752122,0.0,1502432.5471830967,64107.20761212364,1535283.7550507754,0.0,1441058.0086656763,31615.82815039914 
 05/01  09:00:00,1247502.7780304496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.9458450909,0.0,1631348.9458450909,105209.30303986315,2495206.340893072,574400.5947575306,0.0,0.0,1867196.7361916872,0.0,1527464.2987752127,0.0,1492038.5916211575,0.0,1535283.755050776,0.0,1434263.1506816212,0.0 
 05/01  10:00:00,1247502.0681601959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.0585240753,0.0,1631348.0585240753,222225.3938352238,2165041.8868448056,589516.399882729,0.0,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.5916211589,0.0,1535283.7550507738,0.0,1434263.1506816208,0.0 
 05/01  11:00:00,2495055.771018208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190760.659198298,0.0,3190760.659198298,292672.9707855043,1974512.5658369666,710442.840884314,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.15068162,0.0 
 05/01  12:00:00,1247625.4828726224,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631502.3239935504,0.0,1631502.3239935504,476505.14333485809,1487523.9011484616,861600.892136296,0.0,0.0,1867196.7361916849,0.0,1527464.2987752113,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/01  13:00:00,1247553.9452878822,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43587151.37742913,0.0,90557.36157413972,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631412.9037058219,0.0,1631412.9037058219,73321.82486850451,2342020.56144304,816253.4767607015,0.0,474343.5809048176,1867196.7361916872,21884.32983735749,1527464.2987752122,17927.5901640539,1492038.5916211606,294240.42949547889,1535283.7550507729,17601.364436159594,1434263.150681619,122689.86697176328 
 05/01  14:00:00,1247400.6202473508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43713469.18296286,0.0,216875.167107874,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631221.2510341528,0.0,1631221.2510341528,0.0,3404536.686719276,513937.37425673808,0.0,1154580.276455412,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.591621156,623736.8852002389,1535283.75505077,0.0,1434263.1506816208,530843.3912551729 
 05/01  15:00:00,1247474.814630406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43999863.739676129,0.0,503269.72382113718,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.992256892,0.0,1631313.992256892,0.0,4258594.968846925,498821.5691315398,0.0,2657727.7192638774,1867196.7361916872,523743.0038666987,1527464.2987752122,186130.76126563195,1492038.591621158,977467.1206556985,1535283.7550507729,0.0,1434263.1506816224,970386.8334758421 
 05/01  16:00:00,1247496.9810782457,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44509089.67091124,0.0,1012495.6550562463,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631341.699792042,0.0,1631341.699792042,0.0,5812017.744165411,665095.4255087199,0.0,5315620.635243658,1867196.7361916872,1554398.694658832,1527464.2987752122,771324.0371882278,1492038.591621158,1314126.9502074184,1535283.7550507729,195815.28852001535,1434263.150681621,1479955.6646691564 
 05/01  17:00:00,1247436.1705218394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27784144.055018709,0.0,127704.47628371601,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1780917.6857523863,149651.9977165492,1631265.688035837,343754.37648597088,1216242.448984655,393010.93325515257,119721.59817323936,659927.8857638126,1884536.2144704597,0.0,1573570.3873631685,0.0,1492038.591621158,0.0,1591559.7863572818,0.0,1434263.1506816226,659927.8857638091 
 05/01  18:00:00,1247383.6543426063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21719454.93232331,0.0,3073.26750832349,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1647782.9761897757,16582.93213499363,1631200.044054782,706028.3752345991,754961.278010101,317431.90762916169,13266.345707994902,15758.706494905427,1867196.736191686,0.0,1540730.6444832048,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,15758.706494906308 
 05/01  19:00:00,1247363.4916864029,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631174.8412117507,0.0,1631174.8412117507,392912.66493669469,1787845.1588050449,226737.07687797264,0.0,0.0,1867196.7361916875,0.0,1527464.298775213,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816219,0.0 
 05/01  20:00:00,1247364.2468176729,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631175.7851079649,0.0,1631175.7851079649,53150.505951079685,2962258.4867155614,256968.68712836904,0.0,0.0,1867196.736191688,0.0,1527464.2987752124,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816194,0.0 
 05/01  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4072467.3984872505,120926.44100158543,0.0,0.0,1867196.7361916837,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816198,0.0 
 05/01  22:00:00,1247279.8923990797,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.344081278,0.0,1631070.344081278,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,1247253.1500652454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.9167969397,0.0,1631036.9167969397,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75579.0256259909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,1247239.8892912886,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.3411433583,0.0,1631020.3411433583,0.0,0.0,75326.50928492504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,1247226.4628659539,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.558429475,0.0,1631003.558429475,0.0,0.0,75326.50928492502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75326.50928492502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,1247295.8058059398,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.235463204,0.0,1631090.235463204,0.0,0.0,75326.50928492504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,1247239.6545182968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631020.047682675,0.0,1631020.047682675,0.0,0.0,120522.41485588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17821068.31833597,0.0,64725.26280098145,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1689739.3964994287,1617739.3964994287,72000.0,7710621.619373317,0.0,105457.11299889503,1294191.517199543,411291.49379213657,1996318.5881075578,209944.3497310055,1967880.2067717703,0.0,1684096.347762285,86976.47376754077,1893037.0378951994,13894.23092233868,1609105.8689831838,100476.43937125213 
 05/02  07:00:00,1247369.3432134863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8379843.056375094,6748660.900892986,1631182.1554821074,219483.43592896654,2211258.8212324294,286240.735282715,5398928.72071439,0.0,2569040.9014992786,0.0,3626059.0671114868,0.0,1816196.195348981,0.0,3379427.656114347,0.0,1864451.4329607203,0.0 
 05/02  08:00:00,1247443.6587525928,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43582304.953754987,0.0,85710.93789999743,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.0481470426,0.0,1631275.0481470426,0.0,7101465.7040245779,527285.5649944751,0.0,511524.38281392867,1867196.7361916889,151103.0494637544,1527464.2987752129,55890.75006027998,1492038.5916211573,133423.969885805,1535283.755050771,61585.37345416818,1434263.1506816203,109521.23994992039 
 05/02  09:00:00,1247512.6297894614,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43582012.40624444,0.0,85418.39038945482,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1637892.0620226144,6530.801711936497,1631361.2603106779,46225.3269659615,3566652.0326511415,572481.4705654301,5224.641369549197,454052.82485007608,1867196.7361916886,0.0,1527464.2987752129,0.0,1497263.2329907076,454052.82485007456,1535283.755050773,0.0,1434263.1506816205,0.0 
 05/02  10:00:00,1247510.437083016,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43976333.19126643,0.0,479739.1754114421,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.5194795193,0.0,1631358.5194795193,402790.1510946222,2163868.5626306815,587546.7724224153,0.0,2402218.952192872,1867196.736191688,250979.65760255798,1527464.2987752115,8127.684858625019,1492038.5916211594,2038083.5819015499,1535283.7550507729,0.0,1434263.1506816196,105028.02783013984 
 05/02  11:00:00,1247575.5555231299,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,45292939.492387827,0.0,1796345.476532832,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631439.9159883969,0.0,1631439.9159883969,92791.19464804528,4484036.441688249,708069.1872782952,0.0,8497427.751440766,1867196.7361916863,2379703.794839835,1527464.298775213,1939863.5976637942,1492038.5916211582,2227107.0972565978,1535283.7550507724,673074.5372530117,1434263.1506816212,1277678.7244275246 
 05/02  12:00:00,2495109.3205040779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43909645.06478303,0.0,2393070.3535680405,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190827.5947881916,0.0,3190827.5947881916,0.0,4917230.108723531,858722.2058481452,0.0,10807365.612365976,1867196.736191688,2667778.0550029578,1527464.2987752115,2961534.815335114,1492038.5916211589,2110537.2127986636,1535283.7550507712,1406490.3629228394,1434263.1506816208,1661025.1663063998 
 05/02  13:00:00,1247537.3772553784,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47628407.73397233,0.0,4131813.718117346,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631392.1940573352,0.0,1631392.1940573352,0.0,10877193.471405203,813526.3002771904,0.0,18256212.745779844,1867196.7361916896,4704001.09506928,1527464.2987752122,4666664.46912796,1492038.591621158,3010633.3023675919,1535283.7550507729,3173284.550440303,1434263.150681619,2701629.328774697 
 05/02  14:00:00,1247348.651133037,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48455717.65920478,0.0,4959123.643349793,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631156.2908712989,0.0,1631156.2908712989,0.0,13007405.605102852,512220.26313749028,0.0,21432443.136502554,1867196.7361916849,5469088.712769129,1527464.2987752103,5122025.272976677,1492038.5916211599,3411758.1331405926,1535283.755050771,3932277.057309996,1434263.1506816226,3497293.9603061524 
 05/02  15:00:00,1247455.497137465,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,48994239.952528659,0.0,5497645.936673666,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.8458479346,0.0,1631289.8458479346,0.0,15014997.574922385,497154.96128050526,0.0,23754474.143548255,1867196.7361916854,5903635.674397921,1527464.2987752122,5175737.780809938,1492038.5916211548,3543795.610841133,1535283.755050774,4318802.760577393,1434263.15068162,4812502.316921868 
 05/02  16:00:00,1247556.1596130133,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49052851.47103838,0.0,5556257.455183389,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631415.6715598263,0.0,1631415.6715598263,0.0,15772687.420284257,662873.2817073402,0.0,24444119.310015054,1867196.7361916865,6155076.066339156,1527464.2987752117,5072187.981349933,1492038.5916211585,3549989.3493685408,1535283.7550507719,4447662.657684889,1434263.1506816212,5219203.255272538 
