Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/02  17:00:00,1247426.5606000494,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30526531.366312345,0.0,2870091.7875773499,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631253.6758610532,0.0,1631253.6758610532,0.0,6768470.112312617,391697.8482816101,0.0,12854212.998352964,1867196.736191689,2527303.191551418,1527464.298775213,2350617.3604503546,1492038.591621158,1931570.4266629453,1535283.7550507747,1745291.1266322598,1434263.1506816196,4299430.893055986 
 05/02  18:00:00,1247404.5051920214,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22694242.620991105,0.0,977860.956176117,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631226.10712304,0.0,1631226.10712304,517401.26990591219,2008714.0509548379,316371.338996685,0.0,4543356.724071746,1867196.7361916896,431606.96460548407,1527464.2987752117,544244.2620713479,1492038.5916211596,815603.6332450613,1535283.7550507733,125318.56578915483,1434263.1506816212,2626583.298360699 
 05/02  19:00:00,1247352.8592015198,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24690226.44288356,0.0,210244.7780685713,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631161.5508573033,0.0,1631161.5508573033,466074.5184291124,854265.629782452,225979.52785477506,0.0,1022509.8862354679,1867196.7361916877,0.0,1527464.298775212,0.0,1492038.591621158,123721.83211167035,1535283.7550507729,0.0,1434263.1506816205,898788.0541238 
 05/02  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28032737.936941178,0.0,5575.576766185683,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,440043.38370662028,1469569.0904242709,256110.13156874514,0.0,28078.27040135133,1867196.7361916872,0.0,1527464.2987752138,0.0,1492038.591621157,0.0,1535283.7550507719,0.0,1434263.1506816238,28078.27040135133 
 05/02  21:00:00,1247314.586493295,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.7108778849,0.0,1631113.7108778849,72144.23599086076,3138615.103583698,120522.41485588001,0.0,0.0,1867196.736191686,0.0,1527464.2987752134,0.0,1492038.591621157,0.0,1535283.7550507738,0.0,1434263.1506816217,0.0 
 05/02  22:00:00,1247302.4661675669,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.5607575966,0.0,1631098.5607575966,0.0,0.0,75326.50928492502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75326.50928492502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,1247240.3607302379,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.9304308866,0.0,1631020.9304308866,0.0,0.0,75326.50928492504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,1247226.7333910145,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.8965793977,0.0,1631003.8965793977,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,1247295.8027496883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.231642962,0.0,1631090.231642962,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,1247282.7356226675,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.898043468,0.0,1631073.898043468,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,120116.69764186886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,1247320.3900621182,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17902543.89684641,0.0,146200.8413114237,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1876178.6167155223,245057.65151397087,1631120.9652015514,5869512.8487840839,0.0,105102.1104366353,196046.12121117669,919457.3547632217,1898813.782131336,197825.0080071283,1577211.7675566322,136280.70878259038,1523030.0405182,279744.3305388973,1595093.4547373523,137150.31042211699,1458143.6085880975,168456.99701249024 
 05/03  07:00:00,1247406.2780169484,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21770707.440486526,0.0,54325.77567153434,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1844360.4520716507,213132.1289594125,1631228.3231122383,2107.4329720931566,4375906.272499448,285277.15689943855,170505.70316753,301925.21003053456,1922013.8600023832,10956.541382399615,1567594.1775830305,7904.947675561245,1492038.5916211575,268451.0384363856,1574956.0874432536,7859.047362924217,1470149.5188381554,6753.635173263837 
 05/03  08:00:00,1247493.3840014525,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,44287875.701378,0.0,791281.6855230122,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1715467.9097704634,84130.70623927498,1631337.2035311885,124551.40253181846,5846662.574278477,525510.5521831763,67304.56499141999,4158337.8371044194,1889054.78968246,84019.98315813676,1545215.8683602289,69429.22416660017,1492038.5916211585,3871560.540041211,1552608.1455793,67986.39470108782,1444633.702068721,65341.695037380785 
 05/03  09:00:00,1247515.8858423855,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,45338615.574379798,0.0,1842021.5585248024,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631365.3302997666,0.0,1631365.3302997666,19098.96351966585,7391671.207847778,570554.3137988771,0.0,8957397.830653495,1867196.7361916872,1859677.3521471294,1527464.2987752113,543149.361247679,1492038.5916211582,5171003.033708726,1535283.7550507715,373871.34430348806,1434263.1506816203,1009696.7392464744 
 05/03  10:00:00,1247499.324868058,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46696597.092768978,0.0,3200003.0769139907,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631344.6294738332,0.0,1631344.6294738332,0.0,10788070.276690975,585568.9010041108,0.0,14820546.41694837,1867196.7361916868,3650990.70275073,1527464.298775212,2442795.8694532706,1492038.591621158,4656372.656476091,1535283.7550507724,2015614.014538174,1434263.1506816203,2054773.173730107 
 05/03  11:00:00,1247560.0099419265,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48020882.95363772,0.0,4524288.937782735,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631420.4843798355,0.0,1631420.4843798355,0.0,12775436.010781132,705685.5986459795,0.0,19775902.484642269,1867196.7361916865,5121055.749550171,1527464.2987752127,4354403.338241652,1492038.591621157,4070461.9226209197,1535283.7550507726,3358142.3962980106,1434263.150681621,2871839.0779315175 
 05/03  12:00:00,1247620.5453212013,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46233518.44545137,0.0,4716943.734236386,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631496.1521711387,0.0,1631496.1521711387,0.0,11212596.44375952,855831.4706983157,0.0,19889452.680994646,1867196.7361916872,5006630.977832504,1527464.2987752122,4764385.090012901,1492038.5916211589,3772238.296078187,1535283.7550507729,3423266.310641659,1434263.1506816226,2922932.0064293907 
 05/03  13:00:00,2494967.2047896778,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49267509.957663308,0.0,5770915.941808319,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190649.953508877,0.0,3190649.953508877,0.0,15731660.696451029,810787.709082615,0.0,24494287.652281215,1867196.7361916872,6322574.821618226,1527464.2987752124,5888619.530763175,1492038.5916211599,4324380.9807929289,1535283.755050771,4456351.377528985,1434263.1506816208,3502360.941577908 
 05/03  14:00:00,1247422.5878928065,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49589652.906032029,0.0,6093058.890177038,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631248.7100710283,0.0,1631248.7100710283,0.0,16992780.489737888,510495.9649779427,0.0,25814357.95972181,1867196.7361916872,6559912.544540644,1527464.2987752122,5984392.440171853,1492038.5916211596,4501470.845546524,1535283.7550507747,4738306.0334642999,1434263.1506816208,4030276.095998493 
 05/03  15:00:00,1247425.0834655239,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50275667.19266844,0.0,6779073.176813447,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631251.829477858,0.0,1631251.829477858,0.0,19653924.766062328,495481.37777270926,0.0,28598668.741430329,1867196.7361916863,6764834.379346716,1527464.2987752122,5998708.254690068,1492038.591621156,4653064.622910049,1535283.7550507738,5024929.353969943,1434263.1506816226,6157132.130513562 
 05/03  16:00:00,1247526.8486282738,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50673377.51024252,0.0,7176783.494387539,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631379.0335226528,0.0,1631379.0335226528,0.0,22148037.123639719,660641.8370302789,0.0,30526538.613741723,1867196.736191688,6841840.120529639,1527464.2987752117,5976538.740521167,1492038.5916211585,4625469.476939286,1535283.7550507738,5161288.719892638,1434263.15068162,7921401.55585899 
 05/03  17:00:00,1247429.7771507335,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32314004.400905774,0.0,4657564.822170775,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631257.6964732775,0.0,1631257.6964732775,0.0,13012303.340483204,390379.2673360739,0.0,20038322.558661097,1867196.7361916877,3634885.5322255056,1527464.298775213,3534844.857269831,1492038.591621159,3026689.079345415,1535283.7550507724,2856262.3828680969,1434263.1506816212,6985640.706952247 
 05/03  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665041.638721087,0.0,2948659.973906101,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7784097.501848828,315306.33130990577,0.0,13049575.659821988,1867196.7361916854,2055767.1908503497,1527464.2987752122,2007008.0773690465,1492038.5916211575,2011115.1572660367,1535283.7550507729,1467445.9138424609,1434263.1506816208,5508239.320494098 
 05/03  19:00:00,1247377.1778969232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25849970.53558576,0.0,1369988.8707707755,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631191.9486509669,0.0,1631191.9486509669,44489.40654823027,3891087.805788742,225218.80807850418,0.0,6354279.891161757,1867196.7361916872,931282.4974119729,1527464.2987752122,803108.9834539979,1492038.5916211585,1288922.3999640016,1535283.7550507729,372076.36049970597,1434263.1506816205,2958889.6498320784 
 05/03  20:00:00,1247381.6073231176,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28306368.436197614,0.0,279206.07602262237,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631197.4853288714,0.0,1631197.4853288714,820.5810284088328,1777686.9123558379,255247.98248897136,0.0,1383210.6627857227,1867196.7361916886,0.0,1527464.298775212,0.0,1492038.591621158,471228.5068523806,1535283.7550507729,0.0,1434263.15068162,911982.1559333424 
 05/03  21:00:00,1247298.7705245803,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28053287.549885379,0.0,26125.18971038696,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631093.9412913344,0.0,1631093.9412913344,31005.77805508601,2950421.2848298198,120116.69764186887,0.0,136108.5835635748,1867196.7361916905,0.0,1527464.298775213,0.0,1492038.5916211566,10624.054578657158,1535283.755050772,0.0,1434263.1506816196,125484.52898491823 
 05/03  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,1247280.1003083303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.60396292,0.0,1631070.60396292,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,1247293.774495853,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.6963736749,0.0,1631087.6963736749,0.0,0.0,75072.93602616806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74818.38094303879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,1247280.398306196,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.9764531994,0.0,1631070.9764531994,0.0,0.0,74818.3809430388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,1247266.8777364609,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.0760610437,0.0,1631054.0760610437,0.0,0.0,74818.38094303879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74818.3809430388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,1247274.8802056292,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631064.0789580965,0.0,1631064.0789580965,0.0,0.0,119709.40950886207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,1247301.2802582316,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17880632.257563767,0.0,124289.20202878001,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1784016.311053839,152919.2326548428,1631097.0783989963,6067213.767815279,0.0,104745.73332025434,122335.38612387424,738208.9408556906,1897190.891800878,155621.36773427056,1547840.7930929589,108218.25989447658,1519730.793469824,240329.0467094531,1556262.7677215157,110269.70419221159,1457556.672359148,123770.56232527948 
 05/04  07:00:00,1247398.8438844877,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21865511.79567174,0.0,149130.13085675209,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1860831.0786569836,229612.04803436533,1631219.0306226183,111239.40082235458,2941203.9407307396,284309.84758354749,183689.63842749224,770311.0776397239,1923419.843376239,12583.228922785536,1569232.5757389887,9158.663374759286,1500937.7687386606,739531.904813315,1576177.4486040022,9037.280528863666,1470168.5342900488,0.0 
 05/04  08:00:00,1247499.3197784243,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,45479452.66957768,0.0,1982858.6537226896,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1676087.8779589139,44743.25484700275,1631344.6231119112,8995.315937742635,8047410.922533901,523728.6666012715,35794.603877602196,9491741.040036884,1880563.0984826456,1752777.3379591504,1538866.8932981482,981366.9862886237,1492038.591621158,4668557.291672156,1546309.4021144822,615910.5784949598,1434263.1506816205,1473128.8456219873 
 05/04  09:00:00,1247503.199850666,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48413774.278079818,0.0,4917180.262224835,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631349.4731103774,0.0,1631349.4731103774,0.0,15105659.346383978,568619.6951670949,0.0,21530883.489990385,1867196.7361916877,4924160.435871448,1527464.2987752134,3762388.4228291485,1492038.591621157,6523695.326819126,1535283.7550507729,3291491.399060228,1434263.1506816215,3029147.905410433 
 05/04  10:00:00,1247499.879130211,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50491490.25141001,0.0,6994896.235555018,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.3222884057,0.0,1631345.3222884057,0.0,17758181.734871184,583583.3713557028,0.0,28184070.10169418,1867196.7361916872,6780863.275270981,1527464.298775212,5669958.527753428,1492038.5916211578,6587373.2261251029,1535283.7550507729,5106995.894516947,1434263.1506816205,4038879.178027723 
 05/04  11:00:00,1247553.0702495422,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,51504062.3251975,0.0,8007468.309342511,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631411.8099286082,0.0,1631411.8099286082,0.0,18954337.205033784,703292.7808645645,0.0,30994121.390794599,1867196.736191688,7565745.333486837,1527464.298775211,7088703.059945431,1492038.5916211585,5792236.479505667,1535283.7550507729,5945309.435292053,1434263.150681621,4602127.082564607 
 05/04  12:00:00,1247582.4368685198,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49540970.322596389,0.0,8024395.6113813989,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631448.5175072624,0.0,1631448.5175072624,0.0,17120122.227643808,852929.5427506422,0.0,30212902.44815895,1867196.73619169,7130156.844636407,1527464.2987752124,7483272.682604428,1492038.591621158,5346040.030681454,1535283.7550507736,5717216.505255057,1434263.1506816203,4536216.384981611 
 05/04  13:00:00,1247601.296039006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53179334.774678427,0.0,9682740.758823434,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631472.091023999,0.0,1631472.091023999,0.0,21882209.187784397,808038.5141848192,0.0,35859554.59311333,1867196.7361916872,8567279.72785878,1527464.2987752122,8983954.281248335,1492038.591621158,6043880.103834436,1535283.7550507738,6954245.7659443779,1434263.150681621,5310194.714227401 
 05/04  14:00:00,1247472.3825840834,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53506240.53630991,0.0,10009646.520454927,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631310.9522565518,0.0,1631310.9522565518,0.0,23315550.433634364,508764.9904126638,0.0,37198394.65820802,1867196.7361916872,8744639.203546718,1527464.2987752122,9063509.495597089,1492038.591621158,6214805.603626357,1535283.7550507747,7239013.282340268,1434263.1506816208,5936427.073097588 
 05/04  15:00:00,1247467.2271527646,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54525250.496878039,0.0,11028656.48102304,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.508089425,0.0,1631304.508089425,0.0,26240964.58699045,493801.3142240561,0.0,40634933.57790728,1867196.7361916849,9152174.140213542,1527464.298775213,9188799.949240808,1492038.591621157,6435910.647356975,1535283.7550507747,7709367.022626384,1434263.1506816208,8148681.81846958 
 05/04  16:00:00,1247549.207571063,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55322903.83213252,0.0,11826309.816277534,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631406.9816719334,0.0,1631406.9816719334,0.0,28214693.9047578,658401.7522987414,0.0,43144745.10082331,1867196.7361916863,9590254.861375766,1527464.2987752138,9398092.325781446,1492038.591621158,6569422.09722738,1535283.7550507745,8120865.3298833449,1434263.1506816208,9466110.486555376 
 05/04  17:00:00,1247437.9116040464,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,36581979.40356771,0.0,8925539.824832717,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631267.8643473867,0.0,1631267.8643473867,0.0,17968455.700809316,389055.5809038018,0.0,32486458.94436383,1867196.7361916868,6617598.37012073,1527464.298775215,6914826.508752476,1492038.591621157,5034923.478968903,1535283.7550507736,5810773.963194236,1434263.1506816219,8108336.623327493 
 05/04  18:00:00,1247409.777159164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28079298.313732469,0.0,6362916.648917482,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631232.6969571878,0.0,1631232.6969571878,0.0,11645505.53363852,314237.1999607629,0.0,24018351.185310078,1867196.7361916877,4766135.789846247,1527464.2987752122,5064993.736710208,1492038.5916211585,3880095.692453346,1535283.7550507733,4151182.9184675759,1434263.1506816198,6155943.047832704 
 05/04  19:00:00,1247371.9081928996,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28968960.40235031,0.0,4488978.737535324,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631185.361645664,0.0,1631185.361645664,0.0,7961564.892159456,224455.14282911639,0.0,17837505.408320324,1867196.7361916868,3695278.947322567,1527464.2987752113,3834948.1206887599,1492038.5916211575,3153661.765628697,1535283.7550507729,3078352.139852977,1434263.15068162,4075264.4348273195 
 05/04  20:00:00,1247133.7025991327,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30892593.122715687,0.0,2865430.762540699,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1630887.6102914578,0.0,1630887.6102914578,0.0,4933395.244697489,254382.4952063319,0.0,12040642.954571048,1867196.7361916872,2431911.2996159119,1527464.2987752136,2561406.7710375965,1492038.591621158,2396463.433387478,1535283.7550507733,1923541.5401408007,1434263.15068162,2727319.91038926 
 05/04  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29599620.229501215,0.0,1572457.8693262202,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,3285723.126830722,119709.40950886204,0.0,7082351.533855894,1867196.736191688,1214371.2060339254,1527464.2987752134,1396361.5541102743,1492038.591621159,1682305.544529338,1535283.7550507719,863186.6945196956,1434263.1506816208,1926126.5346626598 
 05/04  22:00:00,1247290.1668859923,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.1869467356,0.0,1631083.1869467356,0.0,0.0,74818.38094303879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,1247308.1850592395,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.7092368289,0.0,1631105.7092368289,0.0,0.0,74818.38094303879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74818.3809430388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,1247247.8773208424,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.3259912346,0.0,1631030.3259912346,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,1247233.6479923526,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.539667411,0.0,1631012.539667411,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,1247301.7752255568,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.6970964375,0.0,1631097.6970964375,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,1247235.7064142533,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631015.1126460669,0.0,1631015.1126460669,0.0,0.0,119300.6710713826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,18337631.16548833,0.0,581288.1099533414,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,155081.58220776314,83081.58220776313,72000.0,4643225.7243852079,551842.459731796,104388.08718745981,66465.2657662105,3011055.7530809796,1894596.3413925556,262434.43847953839,1546825.3692852029,117694.93425627533,1492038.591621158,1789438.3050769217,1554988.345106127,120547.47806701847,1434263.1506816217,720940.5972012233 
 05/05  07:00:00,1247400.433779646,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,22525634.467477949,0.0,809252.8026629619,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631221.0179539354,0.0,1631221.0179539354,185591.82080702648,3149860.519071274,283339.09379453377,0.0,3945033.0167696739,1867196.7361916877,0.0,1527464.2987752117,0.0,1492038.591621157,3441496.834989216,1535283.755050772,0.0,1434263.150681621,503536.18178045938 
 05/05  08:00:00,1247489.7651049069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47956803.90579822,0.0,4460209.889943231,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631332.6799961606,0.0,1631332.6799961606,0.0,17404911.402239417,521940.43593729907,0.0,20723835.25831246,1867196.7361916868,4223380.804862535,1527464.2987752124,3510951.5325612707,1492038.5916211585,7116725.579233563,1535283.7550507729,3083604.9198085658,1434263.1506816212,2789172.421846524 
 05/05  09:00:00,1247492.7812102149,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49828440.6271281,0.0,6331846.611273111,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631336.4500564086,0.0,1631336.4500564086,0.0,21268144.929572457,566678.1875890675,0.0,27780820.834110347,1867196.7361916872,6028680.750136717,1527464.2987752134,5090937.155754629,1492038.5916211585,8206098.221588151,1535283.755050771,4680067.279002193,1434263.1506816205,3775037.427628658 
 05/05  10:00:00,1247504.0893055299,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,50964512.2800525,0.0,7467918.264197513,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.584907905,0.0,1631350.584907905,0.0,22319847.02762281,581590.7714729905,0.0,31473427.407982407,1867196.7361916863,7279044.650713438,1527464.2987752117,6427168.6095688049,1492038.5916211585,7506146.273969963,1535283.7550507715,5721064.638582972,1434263.15068162,4540003.235147228 
 05/05  11:00:00,2495102.6958054557,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,52232582.87804595,0.0,8735988.862190953,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190819.3140717118,0.0,3190819.3140717118,0.0,23137406.231819247,700891.4425443729,0.0,34984309.76591002,1867196.7361916905,8414920.355482815,1527464.298775213,8042237.669086245,1492038.5916211575,6569977.227656432,1535283.7550507729,6723677.857393014,1434263.1506816208,5233496.6562915169 
 05/05  12:00:00,1247598.7874500899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50683287.09951455,0.0,9166712.38829957,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631468.9553472286,0.0,1631468.9553472286,0.0,21456644.256948659,850017.2813836011,0.0,35016794.84848749,1867196.736191688,8199671.224543494,1527464.298775213,8663853.05947161,1492038.591621158,6186340.4481052639,1535283.7550507719,6715850.626974976,1434263.1506816208,5251079.489392138 
 05/05  13:00:00,1247531.9800612657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54723191.97061844,0.0,11226597.954763456,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631385.4476924386,0.0,1631385.4476924386,0.0,26392147.112636739,805279.5297318329,0.0,41489468.47875483,1867196.736191686,9862739.927607099,1527464.2987752122,10367662.888425939,1492038.5916211589,6963159.305695772,1535283.7550507729,8190633.267718827,1434263.1506816208,6105273.08930719 
 05/05  14:00:00,1247363.413593859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55629121.6063842,0.0,12132527.590529213,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631174.743597919,0.0,1631174.743597919,0.0,28335602.02720382,507027.8520533762,0.0,44013728.46196481,1867196.7361916884,10154681.273324825,1527464.2987752122,10795213.608511566,1492038.591621158,7328663.119438296,1535283.7550507729,8830950.21896529,1434263.1506816217,6904220.241724832 
 05/05  15:00:00,1247464.9590530215,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,55029780.396174278,0.0,11533186.380319279,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.6730184293,0.0,1631301.6730184293,0.0,29725712.56585263,492115.26816945339,0.0,43431707.41980153,1867196.7361916872,9681539.67738645,1527464.2987752115,10081781.338898125,1492038.5916211587,7064298.357538668,1535283.7550507729,8535194.065523895,1434263.1506816205,8068893.980454405 
 05/05  16:00:00,1247519.2407352345,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54240244.659468,0.0,10743650.643613017,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631369.523836422,0.0,1631369.523836422,0.0,30078986.952030884,656153.6908926044,0.0,42001689.47971563,1867196.7361916872,9270906.210726828,1527464.298775212,9403399.997947324,1492038.591621156,6694669.398086095,1535283.7550507719,8139906.174479872,1434263.1506816217,8492807.69847551 
 05/05  17:00:00,1247439.2074718169,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35394787.73326003,0.0,7738348.15452504,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631269.4841514286,0.0,1631269.4841514286,0.0,18499888.00224908,387727.18098199358,0.0,30138078.3532874,1867196.736191688,6193843.6108637829,1527464.298775211,6778594.016472907,1492038.5916211575,5100764.989193946,1535283.7550507736,5684279.341404043,1434263.1506816208,6380596.39535273 
 05/05  18:00:00,1247387.9774595092,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28032786.77337435,0.0,6316405.108559363,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631205.4478485885,0.0,1631205.4478485885,0.0,13309900.524225049,313164.26156237939,0.0,24601091.87118443,1867196.73619169,4818067.151991435,1527464.2987752124,5426166.656129758,1492038.591621158,4229395.067685335,1535283.7550507754,4481602.224672094,1434263.1506816205,5645860.770705802 
 05/05  19:00:00,1247376.3285500589,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27135986.532299546,0.0,2656004.86748456,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631190.8869874895,0.0,1631190.8869874895,0.0,8301769.473487194,223688.7582588424,0.0,11700163.088446888,1867196.736191687,1903389.4116973927,1527464.2987752124,2519632.39472917,1492038.5916211575,2485740.898159076,1535283.7550507729,1799890.863230323,1434263.1506816212,2991509.520630925 
 05/05  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28307563.406766274,0.0,280401.04659128017,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5154245.029035483,253513.92602668814,0.0,1489908.3877250988,1867196.7361916877,0.0,1527464.2987752129,33366.810971812476,1492038.5916211573,708700.3989090978,1535283.7550507733,0.0,1434263.1506816205,747841.1778441889 
 05/05  21:00:00,1247330.8525112658,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28054950.46298095,0.0,27788.102805957584,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631134.043015354,0.0,1631134.043015354,0.0,5558114.685605114,119300.67107138262,0.0,153879.59444172885,1867196.7361916877,0.0,1527464.2987752115,0.0,1492038.5916211585,79642.16591111393,1535283.755050773,0.0,1434263.1506816194,74237.42853061547 
 05/05  22:00:00,1247294.3962890297,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.473600428,0.0,1631088.473600428,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  24:00:00,1247280.713806784,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.3708214667,0.0,1631071.3708214667,0.0,0.0,74562.91941961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  01:00:00,1247266.787097164,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631053.962764068,0.0,1631053.962764068,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,1247252.6458293503,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.2865140055,0.0,1631036.2865140055,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,1247238.3618916402,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.431929949,0.0,1631018.431929949,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,118890.6033734474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,1247309.763477774,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17972207.805003223,0.0,215864.7494682363,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1800204.0371760666,169096.3549534285,1631107.682222638,5481799.633691571,7731.108584996946,104029.2779517665,135277.08396274283,1327604.3029972108,1900720.535445412,197423.53727573349,1550030.2354084277,134238.15791376768,1522899.4261319149,704237.2682807738,1558511.0904799363,139232.6735945792,1459362.3288175017,152472.66593235505 
 05/06  07:00:00,1247355.2501651264,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,17920454.924665914,0.0,164111.86913092575,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1966284.1429579266,335119.60345270609,1631164.5395052206,0.0,5895594.647235497,163474.5796384902,268095.68276216488,927622.2630631148,1957998.8173891258,16456.94762409325,1588753.5629369829,12893.456684525774,1492038.5916211587,874511.3459325386,1595969.1676571484,12629.788146974628,1489582.0754781909,11130.72467498337 
 05/06  08:00:00,1247369.665995688,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,24305528.00945313,0.0,609127.0399981379,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631182.5589522194,0.0,1631182.5589522194,82896.72090429282,5486604.655494351,222919.88132521395,0.0,3224222.7241196956,1867196.736191688,0.0,1527464.2987752129,0.0,1492038.5916211587,3219013.7213892315,1535283.7550507733,0.0,1434263.1506816208,5209.00273046435 
 05/06  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24474804.026166709,0.0,778403.0567117182,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,310783.8152351117,4468088.399334763,312087.83385529948,0.0,3934627.978883021,1867196.7361916844,0.0,1527464.298775212,0.0,1492038.5916211582,3934627.9788830217,1535283.7550507733,0.0,1434263.1506816205,0.0 
 05/06  10:00:00,1247395.3503543437,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24418409.075408039,0.0,722008.1059530492,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631214.6637926254,0.0,1631214.6637926254,357316.1069834523,2657068.624955271,282365.1830119376,0.0,3494530.4788476044,1867196.7361916872,0.0,1527464.2987752124,8960.415263453364,1492038.5916211582,3129036.975853469,1535283.7550507715,0.0,1434263.1506816212,356533.0877306825 
 05/06  11:00:00,1247401.7175400039,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24642212.497699433,0.0,945811.528244443,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631222.6226239978,0.0,1631222.6226239978,866010.545967804,2175487.8776472199,341810.4846986613,0.0,4329638.172925584,1867196.736191688,29381.253254077936,1527464.298775211,1087317.8518583906,1492038.591621158,2275245.509426699,1535283.7550507729,21979.357898828173,1434263.15068162,915714.2004875892 
 05/06  12:00:00,1247392.9952482286,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18746294.612092638,0.0,989951.5565576474,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631211.7199657236,0.0,1631211.7199657236,2091175.120017291,1424699.9248928289,297226.5084336185,0.0,4326025.9770948369,1867196.7361916893,0.0,1527464.2987752124,1533978.0799965244,1492038.591621158,1882783.0384019917,1535283.7550507726,0.0,1434263.1506816208,909264.8586963221 
 05/06  13:00:00,1247295.7924309304,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18838965.23291167,0.0,1082622.1773766825,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631090.218744759,0.0,1631090.218744759,2221218.722155778,1498238.699394554,282365.1830119376,0.0,4683927.314411323,1867196.7361916872,0.0,1527464.2987752096,1741122.5881888858,1492038.591621156,1905334.4474789347,1535283.7550507766,0.0,1434263.1506816208,1037470.2787434936 
 05/06  14:00:00,1247331.6256622913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19097073.941197628,0.0,1340730.8856626405,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631135.0094358363,0.0,1631135.0094358363,1937715.5034772317,1765637.0327274197,222919.8813252139,0.0,5725225.056477018,1867196.7361916849,19953.33954560682,1527464.298775212,1801183.0523453365,1492038.591621156,2005442.408972627,1535283.7550507747,433858.2981663721,1434263.1506816194,1464787.9574470805 
 05/06  15:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,19105603.21432488,0.0,1349260.1587898934,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1819191.1114506128,1916534.3385883596,193197.23048185206,0.0,5789950.989995459,1867196.7361916872,39422.71193847369,1527464.2987752115,1544588.4073651629,1492038.5916211575,1936149.3968875223,1535283.755050772,433146.61661528158,1434263.1506816189,1836643.8571890193 
 05/06  16:00:00,1247329.871339355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18952669.804325727,0.0,1196326.7487907403,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631132.8165736886,0.0,1631132.8165736886,1582227.979611597,2070128.8397996489,208058.55590353305,0.0,5249399.400178108,1867196.7361916884,0.0,1527464.298775209,1178926.2239436026,1492038.5916211566,1734635.7719268567,1535283.7550507738,240165.42146072133,1434263.1506816203,2095671.982846926 
 05/06  17:00:00,1247325.0417170306,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,15531249.350038309,0.0,744935.2514633208,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631126.7796600937,0.0,1631126.7796600937,1515904.314845056,1385161.0111896429,104029.2779517665,0.0,3371356.845481441,1867196.7361916854,0.0,1527464.2987752122,266755.43959439228,1492038.5916211559,1160960.0162746618,1535283.755050772,0.0,1434263.1506816215,1943641.3896123858 
 05/06  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104029.2779517665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,1247314.5116485037,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631113.6173236673,0.0,1631113.6173236673,0.0,0.0,104029.27795176649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,1247295.2481752218,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.5384380052,0.0,1631089.5384380052,0.0,0.0,104029.27795176652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  21:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,133751.92879512834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,1247312.3916473352,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631110.9673723845,0.0,1631110.9673723845,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
