Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/06  23:00:00,1247297.3960857823,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.2232753677,0.0,1631092.2232753677,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74306.62710840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,1247268.9975357643,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631056.7257600004,0.0,1631056.7257600004,0.0,0.0,59239.663926360605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,1247240.7622123303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.4322739999,0.0,1631021.4322739999,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,1247292.840300991,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631086.5286522078,0.0,1631086.5286522078,0.0,0.0,59239.663926360605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,1247301.1254046218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631096.884835649,0.0,1631096.884835649,0.0,0.0,103669.41187113108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,1247304.3867564267,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.9614482136,0.0,1631100.9614482136,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,1247312.015254769,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.496890585,0.0,1631110.496890585,0.0,0.0,59239.663926360605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.66392636059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,1247303.3608416825,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.6790790654,0.0,1631099.6790790654,0.0,0.0,59239.66392636059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,1247299.339562749,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.6525755767,0.0,1631094.6525755767,0.0,0.0,88859.49588954088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,88859.49588954088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,1247333.7970962234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631137.7236768564,0.0,1631137.7236768564,0.0,0.0,133289.24383431133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,1247229.824841329,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631007.7608191206,0.0,1631007.7608191206,0.0,0.0,88859.49588954088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.66392636059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,1247277.9476943394,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631067.9132463809,0.0,1631067.9132463809,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,1247297.6782164586,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.5759320358,0.0,1631092.5759320358,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.66392636059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,1247294.2363208738,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631088.2736440195,0.0,1631088.2736440195,0.0,0.0,59239.66392636059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.663926360605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,1247291.6184202145,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.0013301578,0.0,1631085.0013301578,0.0,0.0,103669.41187113108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,1247274.4302717124,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.51655135,0.0,1631063.51655135,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59239.6639263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,1247246.9254836797,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631029.1362173099,0.0,1631029.1362173099,0.0,0.0,59239.663926360605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,1247228.6999228767,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.3546976804,0.0,1631006.3546976804,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,1247296.3293248837,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.8898494936,0.0,1631090.8898494936,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,1247282.141677965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.1556266472,0.0,1631073.1556266472,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,118066.96630455405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,1247309.0463333226,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,12500945.421407318,10869838.63559827,1631106.7858090476,15614314.932689615,0.0,103308.59551648479,8695870.908478618,0.0,2744858.35534604,0.0,4704601.355935702,0.0,1991550.067746828,0.0,4526457.323820525,0.0,2584650.337949803,0.0 
 05/08  07:00:00,1247369.786844683,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21603967.30118687,19972784.591176269,1631182.710010603,6511041.292625975,21036.16855321634,280409.04497331587,15978227.672941016,0.0,5512097.826170901,0.0,6147670.203588512,0.0,2592442.6365041497,0.0,6085941.910333487,0.0,3496321.6286641799,0.0 
 05/08  08:00:00,1247487.7275008958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43510589.75926103,0.0,13995.743406041598,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2404973.35141866,773643.2183792861,1631330.133039374,0.0,7613612.955703186,516542.97758242386,618914.574703429,87500.24912745193,1867196.7361916875,0.0,1840723.6080643519,0.0,1492038.591621157,87500.24912745194,1840939.0204650607,0.0,1434263.1506816205,0.0 
 05/08  09:00:00,1247501.6183436928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43497663.98440012,0.0,1069.9685451282633,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.4962640929,0.0,1631347.4962640929,0.0,6570364.619589752,560818.0899466317,0.0,6428.877212921033,1867196.7361916868,0.0,1527464.2987752138,0.0,1492038.5916211573,6428.877212921033,1535283.7550507729,0.0,1434263.1506816203,0.0 
 05/08  10:00:00,1247486.7942962507,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631328.9665556555,0.0,1631328.9665556555,0.0,6519546.579201389,575576.460734701,0.0,0.0,1867196.7361916863,0.0,1527464.2987752113,0.0,1492038.5916211587,0.0,1535283.7550507733,0.0,1434263.1506816208,0.0 
 05/08  11:00:00,1247562.6529649902,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631423.7880961083,0.0,1631423.7880961083,0.0,6639569.126438829,693643.427039255,0.0,0.0,1867196.7361916865,0.0,1527464.2987752099,0.0,1492038.5916211575,0.0,1535283.7550507726,0.0,1434263.1506816208,0.0 
 05/08  12:00:00,1247476.833157474,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1787694.2565595899,156377.74119163885,1631316.515367951,0.0,6156875.040130423,841227.1349199476,125102.1929533111,0.0,1905047.593651136,0.0,1556801.4809096473,0.0,1520251.4729104539,0.0,1564985.0271208974,0.0,1434263.1506816217,0.0 
 05/08  13:00:00,2495051.646326824,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43537303.895467448,0.0,40709.87961245102,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190755.5034316938,0.0,3190755.5034316938,0.0,7328226.038499597,796952.0225557401,0.0,237240.5965880829,1867196.7361916872,51817.79544156395,1527464.2987752122,44112.125677106626,1492038.591621156,35002.27045413593,1535283.7550507729,43195.099552337786,1434263.1506816208,63113.3054629395 
 05/08  14:00:00,1247462.2155264475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.2436751472,0.0,1631298.2436751472,0.0,6790636.381604649,501784.60679435488,0.0,0.0,1867196.7361916849,0.0,1527464.2987752069,0.0,1492038.591621158,0.0,1535283.7550507733,0.0,1434263.1506816217,0.0 
 05/08  15:00:00,1247437.3182702077,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43519971.4351906,0.0,23377.419335613824,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.1226941318,0.0,1631267.1226941318,0.0,6444601.111872262,487026.2360062854,0.0,130960.65778442215,1867196.7361916893,0.0,1527464.2987752127,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816208,130960.65778442215 
 05/08  16:00:00,1247511.501269788,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43625178.23823169,0.0,128584.22237670073,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.8496877966,0.0,1631359.8496877966,0.0,6656967.10242843,649368.3146750473,0.0,724459.345755474,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.5916211589,66741.71479798723,1535283.7550507696,0.0,1434263.1506816226,657717.630957486 
 05/08  17:00:00,1247429.5709871688,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1936173.0912675609,304915.65249386007,1631257.4387737008,5144.967277622344,4519877.704767241,383717.64048980068,243932.5219950881,0.0,1948072.0001417229,0.0,1593812.46874579,0.0,1536781.9413107623,0.0,1587249.493435635,0.0,1434263.1506816226,0.0 
 05/08  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,162423.25062409155,90423.25062409153,72000.0,0.0,4425406.7324773,309925.7865494544,72338.60049927322,0.0,1884389.5353207389,0.0,1541559.5445194026,0.0,1506058.0774963429,0.0,1548841.7391686368,0.0,1447736.2363146018,0.0 
 05/08  19:00:00,1247367.1971835304,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631179.4729954559,0.0,1631179.4729954559,0.0,4810513.331101721,221375.56182103884,0.0,0.0,1867196.7361916863,0.0,1527464.298775212,0.0,1492038.5916211575,0.0,1535283.7550507747,0.0,1434263.15068162,0.0 
 05/08  20:00:00,1247353.5097876716,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2425412.9242390205,794250.5601644267,1631162.364074594,0.0,5074603.451068309,250892.30339717744,635400.4481315414,0.0,1867196.7361916854,0.0,1844542.4837308014,0.0,1492038.5916211594,0.0,1853606.0182267223,0.0,1434263.150681623,0.0 
 05/08  21:00:00,1247244.9782402444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4071186.5928790348,2440159.8906699304,1631026.7022091046,0.0,4532982.522875244,118066.96630455405,1952127.9125359446,0.0,1867196.736191686,0.0,2513460.719591547,0.0,1492038.5916211575,0.0,2501415.246770342,0.0,1434263.1506816208,0.0 
 05/08  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  23:00:00,1247227.5517346608,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.9194895868,0.0,1631004.9194895868,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  24:00:00,1247295.1242000552,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.3834719812,0.0,1631089.3834719812,0.0,0.0,73791.8539403463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73533.52552869548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,1247291.4828511454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.83187203,0.0,1631084.83187203,0.0,0.0,73533.52552869549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,1247266.0224431842,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.0069646913,0.0,1631053.0069646913,0.0,0.0,73533.52552869549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73533.52552869548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,1247272.4553487946,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631061.0479444466,0.0,1631061.0479444466,0.0,0.0,117653.64084591277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  06:00:00,1247325.6092498042,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17773078.22634918,0.0,16735.170814190365,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10336398.029498594,8705270.540435965,1631127.489062628,13569187.16834797,0.0,102946.9357401737,6964216.432348771,115886.79244754628,2479363.5769884989,11449.866980604678,4365848.485257946,0.0,1798741.5912566945,104436.92546694052,3869575.42813494,0.0,2306933.8830310225,0.0 
 05/09  07:00:00,1247391.7602924843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21720728.50731707,0.0,4346.842502085523,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15150174.134780772,13518963.9584805,1631210.1763002729,3515605.097540817,2183872.324090749,279427.39700904287,10815171.1667844,27651.196507067103,3765634.3155869736,0.0,5310746.662077346,0.0,1517475.522593653,27651.196507067056,5008478.821589456,0.0,3069082.3772572579,0.0 
 05/09  08:00:00,1247485.0283088375,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43613860.24878039,0.0,117266.23292540398,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1663940.7924539543,32614.033340766957,1631326.7591131873,0.0,7542471.08911592,514734.6787008684,26091.226672613568,693576.0256102341,1876304.9430614135,27244.623686877483,1527464.2987752129,0.0,1509021.6114240436,660984.1304142997,1535283.7550507717,0.0,1434263.1506816196,5347.271509056753 
 05/09  09:00:00,1247492.4821429444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43783527.274873469,0.0,286933.25901847719,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631336.0762293989,0.0,1631336.0762293989,0.0,7167318.8680249289,558854.7940180856,0.0,1653838.5953633725,1867196.7361916877,0.0,1527464.2987752113,0.0,1492038.5916211575,1653838.595363372,1535283.755050771,0.0,1434263.1506816208,0.0 
 05/09  10:00:00,1247461.3835316494,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43745873.74669831,0.0,249279.73084332513,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631297.2037013418,0.0,1631297.2037013418,0.0,5799798.666303456,573561.4991238249,0.0,1388328.2662567665,1867196.7361916877,0.0,1527464.2987752127,0.0,1492038.5916211585,1388328.266256767,1535283.7550507745,0.0,1434263.1506816212,0.0 
 05/09  11:00:00,1247443.8944817088,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43702117.33917818,0.0,205523.32332319104,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.3428028585,0.0,1631275.3428028585,0.0,4660932.777288713,691215.1399697375,0.0,1104302.8954182373,1867196.7361916828,0.0,1527464.2987752122,0.0,1492038.591621156,1104302.8954182345,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/09  12:00:00,1247616.6244227428,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41661838.04963259,0.0,145263.33841759712,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631491.251140868,0.0,1631491.251140868,132494.88232015028,2868583.595192407,838282.1910271284,0.0,754948.4774551214,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.591621156,754948.4774551242,1535283.7550507719,0.0,1434263.1506816226,0.0 
 05/09  13:00:00,1247600.4462615946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43915105.60991203,0.0,418511.59405703478,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631471.0288223478,0.0,1631471.0288223478,127058.66052896038,3530983.496847697,794162.0757099115,0.0,2111702.46877712,1867196.7361916863,289419.6730173135,1527464.2987752124,128386.6070657127,1492038.591621158,1598410.8946727415,1535283.7550507724,15616.074185458667,1434263.1506816212,79869.21983589539 
 05/09  14:00:00,1247425.9599438548,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44454056.89885749,0.0,957462.8830024989,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631252.9250550268,0.0,1631252.9250550268,0.0,5537851.826808386,500027.9735951294,0.0,4783714.061298257,1867196.736191686,1205906.5876552119,1527464.2987752124,767695.6603555871,1492038.5916211589,1868449.282261127,1535283.7550507719,0.0,1434263.1506816208,941662.5310263285 
 05/09  15:00:00,1247401.6734770444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45236502.58475074,0.0,1739908.5688957526,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631222.5675463416,0.0,1631222.5675463416,0.0,8566431.672670192,485321.26848939017,0.0,8563828.669502002,1867196.7361916872,2017733.4713908428,1527464.2987752122,1225681.150513033,1492038.5916211599,2080235.2025661902,1535283.7550507729,523474.98366072299,1434263.1506816208,2716703.8613712119 
 05/09  16:00:00,1247482.2721256188,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45965279.91562832,0.0,2468685.899773327,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.313949399,0.0,1631323.313949399,0.0,11517393.633730462,647095.0246525203,0.0,12061978.21889573,1867196.7361916849,2668808.475527657,1527464.298775213,1636404.0330844336,1492038.5916211589,2224109.5816694709,1535283.7550507738,1189897.2220199842,1434263.1506816198,4342758.906594182 
 05/09  17:00:00,1247168.2471787022,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28658323.614466609,0.0,1001884.035731616,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1630930.7901982964,0.0,1630930.7901982964,423.54664365484498,4603878.265348143,382374.33274921649,0.0,4951455.688836543,1867196.7361916872,34263.49255042798,1527464.2987752117,0.0,1492038.5916211575,861483.1297546185,1535283.755050772,0.0,1434263.1506816212,4055709.066531495 
 05/09  18:00:00,1247403.3789075837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22342437.214524799,0.0,626055.5497098148,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631224.6992941504,0.0,1631224.6992941504,284359.48052589377,3674340.205382166,308840.80722052106,0.0,3152300.2738186,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.591621158,64651.39678046228,1535283.7550507717,0.0,1434263.150681619,3087648.877038136 
 05/09  19:00:00,1247369.1416702746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23316935.73025594,0.0,218754.06544095453,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631181.9035578625,0.0,1631181.9035578625,188124.17651073767,2889704.3782448635,220600.57658608649,0.0,1127602.7143238767,1867196.7361916868,0.0,1527464.2987752124,0.0,1492038.5916211585,0.0,1535283.7550507724,0.0,1434263.150681619,1127602.7143238765 
 05/09  20:00:00,1247379.1862713095,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631194.4590714144,0.0,1631194.4590714144,35634.462553103,2822056.1298679367,250013.98679756473,0.0,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.5916211568,0.0,1535283.7550507733,0.0,1434263.1506816203,0.0 
 05/09  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4202029.993392475,117653.64084591277,0.0,0.0,1867196.736191689,0.0,1527464.2987752136,0.0,1492038.591621158,0.0,1535283.7550507724,0.0,1434263.1506816196,0.0 
 05/09  22:00:00,1247288.5211186072,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.1297764574,0.0,1631081.1297764574,0.0,0.0,73533.52552869549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,1247262.2713275629,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.3181589486,0.0,1631048.3181589486,0.0,0.0,73533.52552869549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73533.52552869549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,1247247.247096077,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.5382251945,0.0,1631029.5382251945,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,1247231.9765846828,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.4504473839,0.0,1631010.4504473839,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,1247298.8766938407,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631094.0740003966,0.0,1631094.0740003966,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,1247235.6696606857,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631015.0667049776,0.0,1631015.0667049776,0.0,0.0,117239.47387921716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17941546.648710234,0.0,185203.59317524418,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,166906.79180117095,94906.79180117094,72000.0,5739381.205557354,0.0,102584.53964431503,75925.43344093676,1053189.8626122205,1867196.7361916807,274110.47043952197,1572714.1614346943,169136.8686300594,1492038.5916211566,227697.78901604058,1565959.325832227,167686.17770337064,1434263.1506816173,214558.55682322625 
 05/10  07:00:00,1247391.8045680579,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4389384.49070985,2758174.2590661577,1631210.2316436922,1175087.9036989106,2492442.602934428,278443.7504631407,2206539.407252927,0.0,2549930.9634480618,0.0,2009352.442745982,0.0,1766648.3009455968,0.0,2017920.3389727609,0.0,1718933.8934609462,0.0 
 05/10  08:00:00,1247448.188206757,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43608883.89385272,0.0,112289.87799772695,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1752004.4943060373,120723.78444849504,1631280.709857542,0.0,5319802.054881301,512922.6982215749,96579.02755879602,622870.5285443941,1890619.544306603,140098.68206113787,1546365.7971341166,129869.0563390356,1509677.61740496,123017.75535758339,1554083.129711424,114383.52499509366,1452079.471322141,115501.50979154645 
 05/10  09:00:00,1247485.8105629187,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43501856.39773375,0.0,5262.381878761327,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631327.7369122739,0.0,1631327.7369122739,0.0,3603297.711950541,556887.5009262816,0.0,27889.009383158038,1867196.7361916858,0.0,1527464.2987752117,0.0,1492038.5916211575,27889.00938315926,1535283.755050772,0.0,1434263.1506816212,0.0 
 05/10  10:00:00,1247482.2358743805,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43833270.540136549,0.0,336676.52428156326,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.2686362093,0.0,1631323.2686362093,0.0,4325607.384254955,571542.4351611837,0.0,1752825.024974015,1867196.736191688,219448.85765196049,1527464.2987752124,0.0,1492038.5916211587,887779.5878032518,1535283.7550507705,0.0,1434263.1506816215,645596.5795188046 
 05/10  11:00:00,1247468.6532447979,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44851825.3438284,0.0,1355231.32797341,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631306.2906707132,0.0,1631306.2906707132,0.0,6445271.007627423,688781.9090404008,0.0,6619430.146544553,1867196.7361916872,1958206.3994369258,1527464.2987752113,999753.0974411119,1492038.591621158,1600153.306692236,1535283.7550507729,481546.64630828579,1434263.1506816217,1579770.6966659947 
 05/10  12:00:00,2495190.4829836098,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43493828.03779,0.0,1977253.3265750213,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190929.045966601,0.0,3190929.045966601,0.0,6131049.269954186,835331.2513894222,0.0,9135433.816669008,1867196.7361916884,2342055.714075448,1527464.2987752129,2009650.059549833,1492038.5916211589,1800955.3987982393,1535283.7550507729,1131621.0737298134,1434263.1506816212,1851151.5705156802 
 05/10  13:00:00,1247555.7083671245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47231038.98510927,0.0,3734444.96925428,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631415.1075131454,0.0,1631415.1075131454,0.0,11708052.378462168,791366.4486847159,0.0,16644251.869400412,1867196.7361916868,4330169.258928691,1527464.298775212,3892431.108588966,1492038.5916211589,2752766.5427051589,1535283.755050771,2872527.078739953,1434263.1506816212,2796357.88043764 
 05/10  14:00:00,1247475.1422423935,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47431130.3146113,0.0,3934536.2987563165,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.4017641224,0.0,1631314.4017641224,0.0,12589340.972905614,498267.763986673,0.0,17555530.223326379,1867196.736191687,4629728.170976318,1527464.29877521,3894150.519364698,1492038.5916211594,2884964.520489078,1535283.7550507729,3206972.347271798,1434263.1506816219,2939714.665224486 
 05/10  15:00:00,1247418.709857859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46940926.61887606,0.0,3444332.603021072,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631243.8626191319,0.0,1631243.8626191319,0.0,12642928.139541327,483612.82975177079,0.0,15952601.810148485,1867196.7361916877,4322841.863774408,1527464.2987752124,3377100.667261004,1492038.5916211575,2636397.3055917185,1535283.7550507719,2904171.6742723968,1434263.1506816212,2712090.299248955 
 05/10  16:00:00,1247437.8091203797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46647798.910111147,0.0,3151204.894256155,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.7362452292,0.0,1631267.7362452292,0.0,12787303.028433253,644817.1063356943,0.0,14999926.142937456,1867196.7361916884,4196334.636021055,1527464.2987752152,3068672.120070955,1492038.591621158,2462216.7054177366,1535283.7550507757,2698774.2690034087,1434263.15068162,2573928.412424303 
 05/10  17:00:00,1247413.477582586,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28647563.72619468,0.0,991124.14745969,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631237.3223988815,0.0,1631237.3223988815,3961.6724474919467,2840197.8598918525,381028.29010745589,0.0,4706510.232416971,1867196.7361916872,1216200.9681047067,1527464.2987752134,768015.8901569971,1492038.5916211599,1116163.4188074857,1535283.7550507729,384459.55232479059,1434263.1506816198,1221670.4030229948 
 05/10  18:00:00,1247409.9219504882,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21760073.23666507,0.0,43691.57185008624,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1671700.369646458,40467.49170354214,1631232.8779429158,358330.62476384828,1422514.832204204,307753.618932945,32373.99336283371,212817.5737475602,1867196.7361916905,0.0,1536647.6424018639,0.0,1492038.591621159,85753.58387786689,1558474.4047869596,0.0,1434263.1506816177,127063.98986969245 
 05/10  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,16977.55650540803,3102888.1226354918,219824.0135235322,0.0,0.0,1867196.7361916884,0.0,1527464.2987752134,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/10  20:00:00,1247351.5421635006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.9045909518,0.0,1631159.9045909518,46186.51982897882,2823021.8640176828,249133.88199333655,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 05/10  21:00:00,1247309.138017604,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631106.9004122292,0.0,1631106.9004122292,45212.101619954046,2925468.6764150157,117239.47387921716,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816189,0.0 
 05/10  22:00:00,1247294.1830718737,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.2070840295,0.0,1631088.2070840295,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,1247290.5538782066,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.670677844,0.0,1631083.670677844,0.0,0.0,73274.67117451073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,1247264.418678763,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.0022971242,0.0,1631051.0022971242,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,1247249.0800915075,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.829426098,0.0,1631031.829426098,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,1247233.576338742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.4501020939,0.0,1631012.4501020939,0.0,0.0,73015.36753505723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,116824.58805609154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  06:00:00,1247312.7489186854,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17904079.061727145,0.0,147736.00619215985,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1786033.2453998444,154921.83144672833,1631111.413953116,6057241.971067615,0.0,102221.51454908012,123937.46515738267,882371.5389511052,1896500.1042413195,205470.78088627419,1547749.6224216172,115104.90853323344,1521872.3065288007,280221.3491202077,1556520.1152549787,115802.9637109093,1457541.8490311187,165771.53670048 
 05/11  07:00:00,1247379.2796986378,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21729773.356797149,0.0,13391.691982163338,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5105815.028439039,3474620.452585676,1631194.5758533634,1034955.7719207718,4393720.953395279,277458.39663321748,2779696.3620685415,79588.71965529234,2715499.877103864,25531.685178785316,2142832.5359423856,19067.767362049257,1810766.2379293845,0.0,2152307.7549281588,19107.387913737202,1814536.4884851985,15881.879200720517 
 05/11  08:00:00,1247490.4502073792,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43872499.464294109,0.0,375905.4484391272,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1709450.9581856644,78117.42182762866,1631333.5363580357,0.0,8259885.010205429,511107.5727454006,62493.937462102935,2179109.54177588,1889659.36547224,79848.06995853894,1545604.1389260363,65982.23721533461,1492038.591621158,1910350.5870216683,1546511.0216013585,64009.93267650595,1444927.3521617598,58918.71490383522 
 05/11  09:00:00,1247500.6376739166,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43908291.74550081,0.0,411697.7296458237,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631346.2704500838,0.0,1631346.2704500838,0.0,7622730.65280947,554916.7932664349,0.0,2331576.559313468,1867196.7361916868,0.0,1527464.2987752124,0.0,1492038.591621158,2331576.55931347,1535283.7550507724,0.0,1434263.1506816198,0.0 
 05/11  10:00:00,1247509.9240428648,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43933494.63607677,0.0,436900.62022177726,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631357.8781914735,0.0,1631357.8781914735,0.0,6818214.109954495,569519.8667734464,0.0,2406579.5174271229,1867196.7361916868,60806.677575069516,1527464.298775213,0.0,1492038.5916211585,2325509.9339193135,1535283.7550507738,0.0,1434263.1506816219,20262.90593273964 
 05/11  11:00:00,1247527.0758797778,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44205864.553355488,0.0,709270.5375005046,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631379.317581654,0.0,1631379.317581654,0.0,7480237.061486209,686344.4548295378,0.0,3808731.614460829,1867196.7361916868,909090.8717521435,1527464.2987752115,444139.39778574058,1492038.591621158,1890028.7265132056,1535283.755050772,17856.783417039107,1434263.1506816217,547615.8349926991 
 05/11  12:00:00,1247616.9016269993,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,42232243.075264569,0.0,715668.3640495798,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631491.5976396276,0.0,1631491.5976396276,0.0,6360991.013539003,832375.1898996523,0.0,3741156.7653199757,1867196.7361916872,689542.9175216111,1527464.2987752127,896225.916508586,1492038.5916211575,1544944.1740253242,1535283.7550507736,13201.030631442485,1434263.1506816189,597242.7266330123 
 05/11  13:00:00,1247509.1167389986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45539527.51723795,0.0,2042933.5013829584,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631356.8690807485,0.0,1631356.8690807485,0.0,11226275.172303584,788565.9693786183,0.0,10327351.04664404,1867196.7361916896,2603093.626222243,1527464.2987752122,2434012.716059121,1492038.591621158,2339256.067229019,1535283.755050771,1444385.2103073104,1434263.1506816226,1506603.4268263563 
 05/11  14:00:00,1247423.8294179952,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46301697.82997071,0.0,2805103.8141157238,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.261948129,0.0,1631250.261948129,0.0,13109456.995177949,496504.4992383892,0.0,13756403.234496784,1867196.7361916896,3421451.710550311,1527464.2987752143,3023205.7315798827,1492038.5916211599,2778456.2347449876,1535283.7550507738,2267480.4571371788,1434263.150681619,2265809.10048442 
 05/11  15:00:00,1247418.630718673,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46494641.583179648,0.0,2998047.567324662,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631243.7636970226,0.0,1631243.7636970226,0.0,14774234.605968837,481901.4257313777,0.0,14923505.31080257,1867196.7361916872,3556570.1832833609,1527464.2987752124,3019230.219874597,1492038.5916211575,2839903.6429005528,1535283.7550507719,2437673.5466164385,1434263.1506816208,3070127.718127622 
 05/11  16:00:00,2495029.0676855288,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46434733.50125611,0.0,2938139.4854011198,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190727.28066448,0.0,3190727.28066448,0.0,15915901.076259634,642535.2343085035,0.0,15053604.778945094,1867196.7361916865,3416650.2109998415,1527464.2987752103,2685012.7837157344,1492038.591621158,2649683.789422797,1535283.7550507736,2250778.191590379,1434263.1506816208,4051479.8032163304 
 05/11  17:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28599176.32554159,0.0,942736.7468065976,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6644865.346896627,379679.9111822976,0.0,4878555.6190870669,1867196.7361916858,327603.8429459232,1527464.298775213,265370.94124669008,1492038.5916211573,1091686.5373319193,1535283.7550507729,38287.40836449239,1434263.1506816196,3155606.889198041 
