Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/11  18:00:00,1247404.318969796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21956954.73520406,0.0,240573.07038907449,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631225.8743496657,0.0,1631225.8743496657,7249.314393111581,3632557.3470135929,306664.5436472403,0.0,1259637.9786516678,1867196.736191684,0.0,1527464.2987752117,0.0,1492038.591621158,175019.08072205875,1535283.7550507705,0.0,1434263.1506816205,1084618.89792961 
 05/11  19:00:00,1247366.9874831252,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23104032.980485254,0.0,5851.3156702654209,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631179.2108749129,0.0,1631179.2108749129,0.0,3588714.4017854395,219046.10260517169,0.0,31202.665866257077,1867196.7361916868,0.0,1527464.2987752117,0.0,1492038.5916211566,0.0,1535283.7550507736,0.0,1434263.1506816219,31202.665866257077 
 05/11  20:00:00,1247373.7733419729,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631187.6930378604,0.0,1631187.6930378604,0.0,4248789.135771348,248252.2496191946,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.5916211557,0.0,1535283.7550507738,0.0,1434263.1506816189,0.0 
 05/11  21:00:00,1247240.5907719797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631021.2179776189,0.0,1631021.2179776189,0.0,4991555.381327885,116824.58805609154,0.0,0.0,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 05/11  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,1247295.7929596313,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.2194056228,0.0,1631090.2194056228,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73015.36753505725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,1247280.8248782682,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.5096581928,0.0,1631071.5096581928,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,1247265.4590657103,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.3027561836,0.0,1631052.3027561836,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,1247249.8927351547,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631032.8452114228,0.0,1631032.8452114228,0.0,0.0,72755.69140065184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,1247264.1754343205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631050.6982473282,0.0,1631050.6982473282,0.0,0.0,116409.10624104293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17893769.35251237,0.0,137426.29697738426,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,221265.702353775,149265.702353775,72000.0,6068967.872295724,0.0,101857.96796091259,119412.56188302001,803694.8246752254,1896858.141046208,188109.27796736806,1547923.7004178777,133266.1027303728,1516843.0221577686,180896.30241600128,1556391.311854231,132301.3833795117,1457642.9187273833,169121.75818196845 
 05/12  07:00:00,1247342.362450901,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2016700.7867337107,385552.35656623737,1631148.4301674737,46720.86496865995,3817284.420893968,276471.6273224769,308441.8852529899,0.0,1962734.7800852329,0.0,1586074.9505966502,0.0,1539826.1461836464,0.0,1593188.1563484425,0.0,1482864.384359468,0.0 
 05/12  08:00:00,1247479.451834134,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43577871.49962773,0.0,81277.48377274929,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1712131.325236086,80811.53658429027,1631319.7886517957,0.0,5901206.713383772,509289.83980456276,64649.22926743222,455893.04574516016,1882449.4980566062,110280.85957502118,1539769.243327101,88186.77207765995,1504702.9785729408,92711.75417681886,1547625.023667677,86896.08274139874,1446349.017963557,77817.57717426213 
 05/12  09:00:00,1247455.5326769495,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43616638.51800739,0.0,120044.50215239648,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.8902714488,0.0,1631289.8902714488,0.0,4890730.669447208,552943.2546449538,0.0,644070.4107278985,1867196.7361916884,77721.29353794901,1527464.2987752122,0.0,1492038.591621156,385665.14435980076,1535283.7550507729,0.0,1434263.1506816226,180683.97283015058 
 05/12  10:00:00,1247498.2458436923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44245085.27982734,0.0,748491.263972354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631343.2807189148,0.0,1631343.2807189148,0.0,6911737.731916234,567494.3929250843,0.0,3961133.2454913177,1867196.7361916877,1184574.7481136809,1527464.2987752127,422572.7213860863,1492038.591621157,1244359.050026613,1535283.7550507712,97686.18267746549,1434263.1506816208,1011940.5432874749 
 05/12  11:00:00,1247514.807987711,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44858286.08005763,0.0,1361692.0642026438,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631363.9830069345,0.0,1631363.9830069345,0.0,9326110.777232675,683903.4991661271,0.0,7097724.882225417,1867196.736191684,1985005.2148118029,1527464.298775213,1346527.8196873468,1492038.591621158,1542649.4980011094,1535283.7550507733,817153.3828290859,1434263.1506816208,1406388.9668960744 
 05/12  12:00:00,2495227.326173003,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,42641113.87768671,0.0,1124539.1664717233,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190975.0990813148,0.0,3190975.0990813148,0.0,7837791.199918657,829414.8819674307,0.0,5807996.970173608,1867196.736191688,1361786.7124616972,1527464.298775212,1420577.3011658029,1492038.5916211587,1290162.1379378958,1535283.7550507733,552145.1006386584,1434263.1506816215,1183325.7179695548 
 05/12  13:00:00,1247605.4215146376,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45535971.66063937,0.0,2039377.6447843842,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631477.247770894,0.0,1631477.247770894,0.0,12153774.64386204,785761.4671270398,0.0,10485384.441737548,1867196.7361916872,2734736.2900087449,1527464.2987752127,2528434.855549287,1492038.5916211573,1853053.7150010942,1535283.7550507733,1612995.419599994,1434263.1506816196,1756164.1615784344 
 05/12  14:00:00,1247462.6277710323,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,46046090.89810311,0.0,2549496.8822481196,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.758971121,0.0,1631298.758971121,0.0,13504290.94239198,494738.7015244324,0.0,12847610.546950955,1867196.7361916884,3279216.1252030998,1527464.2987752122,2935224.3767469159,1492038.5916211573,2141793.712633951,1535283.7550507729,2156174.4176300156,1434263.1506816217,2335201.9147369617 
 05/12  15:00:00,1247453.8005477805,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46095809.147382479,0.0,2599215.1315274888,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.7251509848,0.0,1631287.7251509848,0.0,14515600.478394248,480187.56324430197,0.0,13253911.971052014,1867196.7361916875,3197899.014384908,1527464.2987752124,2784177.737878591,1492038.591621159,2124031.7159601647,1535283.7550507729,2175171.289835982,1434263.1506816196,2972632.212992365 
 05/12  16:00:00,1247503.784300525,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,45928172.639107909,0.0,2431578.623252918,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.203658868,0.0,1631350.203658868,0.0,14660494.96260635,640250.0843257362,0.0,12600590.38915696,1867196.7361916844,3071622.818846638,1527464.2987752117,2459171.712858186,1492038.5916211578,1981938.6960219853,1535283.7550507729,2001284.876131467,1434263.1506816198,3086572.285298682 
 05/12  17:00:00,1247311.461649949,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28444095.763725178,0.0,787656.1849901845,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631109.8048976635,0.0,1631109.8048976635,0.0,5742769.77077275,378329.59528338958,0.0,4036742.660173879,1867196.736191686,452630.0159959325,1527464.2987752113,354471.76736740817,1492038.591621158,726111.2174721629,1535283.7550507729,17568.439986971942,1434263.150681619,2485961.219351407 
 05/12  18:00:00,1247392.2095419134,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21845545.455313736,0.0,129163.79049874837,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631210.7378514263,0.0,1631210.7378514263,94706.56968188532,2846833.0272411115,305573.9038827377,0.0,665354.1572000603,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211573,43605.78693807831,1535283.7550507729,0.0,1434263.1506816203,621748.3702619814 
 05/12  19:00:00,1247330.1268374946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631133.1359403157,0.0,1631133.1359403157,46534.81355787917,2889948.9129803457,218267.07420195547,0.0,0.0,1867196.7361916877,0.0,1527464.2987752134,0.0,1492038.591621157,0.0,1535283.7550507736,0.0,1434263.1506816208,0.0 
 05/12  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,12915.964703808457,3356364.5833301094,247369.35076221624,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816233,0.0 
 05/12  21:00:00,1247314.134854539,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.1463401297,0.0,1631113.1463401297,0.0,4590010.173998304,116409.10624104293,0.0,0.0,1867196.7361916872,0.0,1527464.2987752115,0.0,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 05/12  22:00:00,1247294.0404235572,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.0287770106,0.0,1631088.0287770106,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,1247278.9145386308,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.1217788615,0.0,1631069.1217788615,0.0,0.0,72755.69140065182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  01:00:00,1247263.3195320119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.6283897006,0.0,1631049.6283897006,0.0,0.0,72495.71967192223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72495.71967192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,1247247.4945050905,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631029.8474806054,0.0,1631029.8474806054,0.0,0.0,72495.71967192223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,1247231.5109392212,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631009.8684015782,0.0,1631009.8684015782,0.0,0.0,72495.71967192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,115993.15147507555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,1247308.2623415376,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17920435.654330367,0.0,164092.59879537949,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2082754.2376888977,451648.4318510255,1631105.8058378725,5995976.709541364,0.0,101494.00754069112,361318.7454808204,1023173.166398921,1899160.0063519469,299447.15438188958,1650359.3800147377,140117.09410371493,1548972.2894878046,226494.13658116823,1660621.785964903,139872.2172027412,1458451.8159818752,217242.56412941003 
 05/13  07:00:00,1247324.109023034,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17766794.08074549,0.0,10451.025210505752,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,7046708.044478097,5415582.430663424,1631125.6138146739,1165156.0915625096,3829486.3860697,159490.58327822889,4332465.9445307389,64141.79341762515,2829492.1908086955,29104.865882666727,2771983.305279757,0.0,1918356.3510551085,17298.83506942579,2786188.0199018607,0.0,1882692.6098057428,17738.09246553378 
 05/13  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,225861.89988621127,153861.89988621127,72000.0,0.0,6062100.07054581,217487.15901576667,123089.51990896903,0.0,1867196.7361916884,0.0,1579889.251046723,0.0,1492038.591621157,0.0,1605948.322688226,0.0,1434263.15068162,0.0 
 05/13  09:00:00,1247381.2122435256,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.9914887325,0.0,1631196.9914887325,0.0,4801409.241539753,304482.02262207327,0.0,0.0,1867196.736191685,0.0,1527464.2987752117,0.0,1492038.5916211573,0.0,1535283.7550507743,0.0,1434263.15068162,0.0 
 05/13  10:00:00,1247358.8884195318,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631169.0872371149,0.0,1631169.0872371149,0.0,4191504.4313514877,275483.7347533044,0.0,0.0,1867196.7361916896,0.0,1527464.298775211,0.0,1492038.5916211573,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 05/13  11:00:00,1247398.918184587,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631219.123495984,0.0,1631219.123495984,263770.97578167708,2186724.4698952895,333480.31049084229,0.0,0.0,1867196.7361916865,0.0,1527464.2987752115,0.0,1492038.5916211575,0.0,1535283.7550507729,0.0,1434263.1506816233,0.0 
 05/13  12:00:00,1247316.7071731566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631116.3616775186,0.0,1631116.3616775186,1292383.1799861303,57152.41170933805,289982.8786876889,0.0,0.0,1867196.7361916884,0.0,1527464.2987752113,0.0,1492038.591621157,0.0,1535283.7550507747,0.0,1434263.1506816198,0.0 
 05/13  13:00:00,1247392.0686822136,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631210.5617801354,0.0,1631210.5617801354,3048742.688447501,0.0,275483.7347533044,0.0,0.0,1867196.7361916872,0.0,1527464.2987752115,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/13  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,2740012.2474500716,0.0,217487.15901576667,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816243,0.0 
 05/13  15:00:00,1247277.8141076354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631067.7462661626,0.0,1631067.7462661626,907524.0326704211,367176.8574916683,188488.87114699782,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/13  16:00:00,1247341.66648848,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631147.5602309199,0.0,1631147.5602309199,171652.4152529684,2746387.227964958,202988.01508138225,0.0,0.0,1867196.7361916854,0.0,1527464.2987752129,0.0,1492038.5916211582,0.0,1535283.755050772,0.0,1434263.15068162,0.0 
 05/13  17:00:00,1247312.2951140097,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1819279.8636838906,188169.01697587817,1631110.8467080123,0.0,4616807.926858157,101494.00754069112,150535.21358070253,0.0,1867196.736191688,0.0,1527464.2987752124,0.0,1500832.0770117057,0.0,1667747.540910086,0.0,1443541.093012462,0.0 
 05/13  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101494.00754069112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,1247313.6597560563,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631112.5524782714,0.0,1631112.5524782714,0.0,0.0,101494.00754069112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,1247015.0072822788,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630739.243954747,0.0,1630739.243954747,0.0,0.0,101494.00754069112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,130492.29540945999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  22:00:00,1247245.7035729278,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631027.608857791,0.0,1631027.608857791,0.0,0.0,72495.71967192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  23:00:00,1247229.7052990662,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.6113941214,0.0,1631007.6113941214,0.0,0.0,72495.71967192223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72495.71967192223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,1247287.1883394628,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631079.4638340718,0.0,1631079.4638340718,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,1247258.782288727,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.9569429847,0.0,1631043.9569429847,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,1247229.5889723283,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.465988452,0.0,1631007.465988452,0.0,0.0,57788.423469626796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,1247238.3775473757,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631018.451499248,0.0,1631018.451499248,0.0,0.0,101129.74107184694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,1247312.1962374475,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.7231146498,0.0,1631110.7231146498,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,1247314.6574959369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631113.799629507,0.0,1631113.799629507,0.0,0.0,57788.423469626825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,1247292.5080425975,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631086.11333708,0.0,1631086.11333708,0.0,0.0,57788.423469626796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86682.63520444022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,1247315.8599469609,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631115.3026648265,0.0,1631115.3026648265,0.0,0.0,86682.63520444022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,1247245.8813884096,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631027.8311229347,0.0,1631027.8311229347,0.0,0.0,130023.95280666033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86682.63520444022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,1247230.6775226123,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631008.826650543,0.0,1631008.826650543,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,1247297.3167732999,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.1241366419,0.0,1631092.1241366419,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,1247295.8156520739,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.247770639,0.0,1631090.247770639,0.0,0.0,57788.423469626796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,1247303.219093561,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631099.5018972683,0.0,1631099.5018972683,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,1247309.1797315907,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631106.9525537259,0.0,1631106.9525537259,0.0,0.0,101129.74107184694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,1247271.772390256,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.1942624378,0.0,1631060.1942624378,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57788.4234696268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,1247242.9045070518,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.1100916959,0.0,1631024.1100916959,0.0,0.0,57788.42346962681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  01:00:00,1247225.9516321389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.9193993067,0.0,1631002.9193993067,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,1247291.8706111306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.3165628336,0.0,1631085.3165628336,0.0,0.0,71975.19744888903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,1247291.4833125065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631084.83244872,0.0,1631084.83244872,0.0,0.0,115160.3159182224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,1247305.622777471,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17787603.253045929,0.0,31260.197510938295,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6319634.972658722,4688532.466213457,1631102.506445264,10428172.188170234,0.0,100765.27642844465,3750825.972970766,192976.17253732743,2358562.7070702586,38740.96180056901,2992760.0640957045,0.0,1762576.7687010444,74646.38317860409,2854614.4523955534,0.0,1638558.5130285936,79588.82755815203 
 05/15  07:00:00,1247370.1709651815,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10996902.800074624,9365719.60992249,1631183.1901521343,1999359.971586531,1152792.3085890897,273505.75030577825,7492575.687937992,0.0,3499712.887476083,0.0,4278498.133725098,0.0,1522776.5429912576,0.0,4194933.20548748,0.0,1852901.4505784284,0.0 
 05/15  08:00:00,1247498.3632927314,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43534929.92529614,0.0,38335.90944115086,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1668604.5765667458,37261.149039311706,1631343.427527434,0.0,6607924.864957449,503826.38214222309,29808.919231449367,227936.08176501673,1867196.7361916877,48840.2345112322,1527464.2987752124,0.0,1512451.9445181576,114424.74616846268,1535283.755050774,0.0,1443658.7170160684,64671.10108532145 
 05/15  09:00:00,1247512.1081279689,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43670189.388239327,0.0,173595.37238433958,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631360.608246159,0.0,1631360.608246159,0.0,5685858.978641453,547011.5006115566,0.0,980130.8701849786,1867196.736191688,0.0,1527464.2987752117,0.0,1492038.591621158,980130.8701849799,1535283.755050773,0.0,1434263.1506816215,0.0 
 05/15  10:00:00,1247514.8644546895,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43721637.32117784,0.0,225043.3053228497,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631364.0535893215,0.0,1631364.0535893215,0.0,4813184.790151812,561406.5401013343,0.0,1238822.615875047,1867196.7361916863,0.0,1527464.2987752127,0.0,1492038.591621158,1238822.615875045,1535283.7550507738,0.0,1434263.1506816226,0.0 
 05/15  11:00:00,1247533.5073618915,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43661640.59013661,0.0,165046.57428162016,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631387.3567820716,0.0,1631387.3567820716,27114.009153153347,3332497.303596421,676566.8560195568,0.0,873868.1028405312,1867196.7361916865,0.0,1527464.2987752124,0.0,1492038.5916211587,873868.1028405293,1535283.755050771,0.0,1434263.1506816212,0.0 
 05/15  12:00:00,1247595.275439135,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,41637187.7177017,0.0,120613.00648672696,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631464.56541666,0.0,1631464.56541666,196530.29214584037,1995778.5942426809,820517.2509173348,0.0,622203.331756399,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.5916211615,622203.3317563989,1535283.7550507738,0.0,1434263.1506816208,0.0 
 05/15  13:00:00,1247522.5290279089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43925221.94558423,0.0,428627.9297292449,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631373.6341244353,0.0,1631373.6341244353,4054.811639074614,3626182.417306418,777332.1324480015,0.0,2203750.464467101,1867196.7361916863,232761.80871342866,1527464.2987752134,39570.66282679372,1492038.591621155,1345702.5903062644,1535283.755050774,0.0,1434263.1506816208,585715.4026206056 
 05/15  14:00:00,1247464.7815075075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44301637.23799662,0.0,805043.2221416237,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.451090739,0.0,1631301.451090739,0.0,5742963.128526697,489431.3426524453,0.0,4175684.764309979,1867196.7361916849,962856.3181831602,1527464.2987752143,422059.3401776074,1492038.5916211589,1508180.266970606,1535283.7550507729,0.0,1434263.150681619,1282588.8389786049 
 05/15  15:00:00,1247454.78812594,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44844228.824676658,0.0,1347634.8088216643,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.9596003097,0.0,1631288.9596003097,0.0,8716812.152963676,475036.30316266746,0.0,7043814.011804933,1867196.7361916872,1503993.0337517984,1527464.2987752122,778095.5101370479,1492038.591621158,1606879.5216511838,1535283.7550507719,160966.78187986709,1434263.1506816217,2993879.1643850409 
 05/15  16:00:00,1247521.1719020697,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45330884.89296626,0.0,1834290.8771112739,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631371.9377492578,0.0,1631371.9377492578,0.0,11742493.653496,633381.7375502235,0.0,9693624.902576834,1867196.7361916875,1884841.1772896324,1527464.2987752124,992170.4831970732,1492038.5916211568,1606584.5120090324,1535283.7550507736,565488.3042311642,1434263.1506816212,4644540.425849928 
 05/15  17:00:00,1247431.7584189794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28417870.55271049,0.0,761430.9739754929,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1657560.7381831282,26300.56517143747,1631260.1730116907,846.7802695473437,6712905.950005437,374271.02673422297,21040.452137149972,4085998.3635135216,1867196.7361916868,0.0,1527464.298775212,0.0,1492038.591621157,147513.87730649787,1556324.2071879234,0.0,1434263.1506816203,3938484.486207023 
 05/15  18:00:00,1247409.9166558972,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22223091.77448767,0.0,506710.1096726828,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631232.8713248028,0.0,1631232.8713248028,11759.641367703443,6208758.177185722,302295.82928533389,0.0,2779014.1003352187,1867196.7361916884,0.0,1527464.2987752136,0.0,1492038.5916211589,0.0,1535283.7550507743,0.0,1434263.1506816203,2779014.10033522 
 05/15  19:00:00,1247363.9977324855,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23259167.918873468,0.0,160986.25405847687,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631175.4737573763,0.0,1631175.4737573763,0.0,5849768.484505163,215925.59234666709,0.0,907116.9406128799,1867196.7361916872,0.0,1527464.2987752129,0.0,1492038.591621157,0.0,1535283.7550507724,0.0,1434263.150681622,907116.9406128799 
 05/15  20:00:00,1247363.2747498013,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1642747.2752395983,11572.705193465003,1631174.5700461332,0.0,6165333.46292698,244715.67132622269,9258.164154772003,0.0,1867196.7361916872,0.0,1527464.2987752115,0.0,1492038.591621158,0.0,1535283.7550507736,0.0,1443521.3148363929,0.0 
 05/15  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7265475.357506195,115160.31591822239,0.0,0.0,1867196.7361916877,0.0,1527464.29877521,0.0,1492038.591621157,0.0,1535283.7550507696,0.0,1434263.1506816217,0.0 
 05/15  22:00:00,1247298.305053937,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.359464047,0.0,1631093.359464047,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,1247273.6039070578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.4836150907,0.0,1631062.4836150907,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71975.19744888901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,1247257.3105656203,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.1173239349,0.0,1631042.1173239349,0.0,0.0,71714.80110231166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,1247240.7094888157,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.3663708543,0.0,1631021.3663708543,0.0,0.0,71714.80110231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71714.80110231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,1247223.9437565944,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631000.4096023995,0.0,1631000.4096023995,0.0,0.0,71714.80110231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,1247240.977101624,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631021.7008805306,0.0,1631021.7008805306,0.0,0.0,114743.68176369861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17857728.625115124,0.0,101385.56958013858,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,946995.7504741935,874995.7504741935,72000.0,6806914.478263772,0.0,100400.72154323633,699996.6003793548,635014.354493749,1897910.8827595779,188631.13965337154,1841787.0901067693,19580.566560299143,1560365.3175701434,219093.79070151293,1798322.6194644138,57392.77322407234,1457857.2227989049,150316.08435449482 
 05/16  07:00:00,1247383.5512555496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21722393.82389734,0.0,6012.159082354895,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2768810.280271551,1137610.3650731496,1631199.9151984014,0.0,3947863.4082974086,272516.2441887843,910088.2920585199,35061.48679061157,1931753.5020742398,14007.527025511834,1973989.995080582,0.0,1503068.2651932867,12083.351097655743,1880325.7691391372,0.0,1477197.2928917104,8970.608667443403 
 05/16  08:00:00,1247480.4019606708,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43715948.59269999,0.0,219354.57684500115,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1733244.6314320688,101923.65514459074,1631320.976287478,0.0,5275563.791059439,502003.6077161816,81538.92411567259,1205789.202268642,1888485.3339196947,68833.04062105014,1544066.4014568215,52855.181936729816,1503375.1049267268,986106.3421368887,1551680.7531033767,46999.57907472491,1450177.863029502,50995.058499247636 
 05/16  09:00:00,1247473.1512466365,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43875671.04350058,0.0,379077.02764558888,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.91306655,0.0,1631311.91306655,0.0,4909473.357472861,545032.4883775686,0.0,2028182.0408774843,1867196.736191689,0.0,1527464.2987752117,0.0,1492038.5916211568,1993284.2390431823,1535283.7550507715,0.0,1434263.1506816196,34897.80183430483 
 05/16  10:00:00,1247508.2727236425,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44095257.95471656,0.0,598663.9388615706,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631355.8140815297,0.0,1631355.8140815297,0.0,5287210.92120334,559375.448598031,0.0,3143199.493084614,1867196.7361916858,210854.30557466864,1527464.2987752124,0.0,1492038.5916211568,2184869.3196817946,1535283.7550507715,0.0,1434263.1506816215,747475.8678281549 
 05/16  11:00:00,1247528.8107373508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44614155.29550849,0.0,1117561.2796534973,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631381.4861125583,0.0,1631381.4861125583,0.0,6735005.0604768949,674119.1303617295,0.0,5728793.259575718,1867196.7361916872,1440762.9600036098,1527464.2987752134,714556.6947510055,1492038.591621158,2037817.8299061275,1535283.7550507736,133252.68733294859,1434263.1506816226,1402403.0875820209 
 05/16  12:00:00,2495133.576943402,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42350294.1203757,0.0,833719.4091607189,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190857.9147632305,0.0,3190857.9147632305,0.0,5237458.847848955,817548.7325663527,0.0,4256168.335564866,1867196.7361916872,896584.7993256569,1527464.2987752127,590377.7024768163,1492038.5916211587,1573420.531548672,1535283.7550507743,0.0,1434263.1506816184,1195785.3022137259 
