Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/16  13:00:00,1247482.9864585524,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45232314.6761163,0.0,1735720.6602613172,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631324.2068486589,0.0,1631324.2068486589,0.0,10070025.417477668,774519.8519049659,0.0,8920303.419679847,1867196.7361916849,2224806.546585843,1527464.2987752122,1695116.3197448999,1492038.5916211599,2069096.9840677349,1535283.7550507738,1141501.7520417856,1434263.150681619,1789781.8172395805 
 05/16  14:00:00,1247426.2156039007,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45374341.54766186,0.0,1877747.531806874,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.2446240329,0.0,1631253.2446240329,0.0,11239845.290618463,487660.64749571928,0.0,9718298.108879019,1867196.7361916872,2424480.926631777,1527464.2987752122,1880853.3158148924,1492038.591621158,2135408.0745123138,1535283.7550507757,1399932.2861544302,1434263.1506816198,1877623.5057655986 
 05/16  15:00:00,1247415.577968566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45239536.137516658,0.0,1742942.1216616655,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.947831643,0.0,1631239.947831643,0.0,11384848.0310793,473317.68727525687,0.0,9135905.74323584,1867196.736191686,2423034.524656198,1527464.2987752122,1650756.5819895759,1492038.591621158,2003603.9540906363,1535283.7550507729,1285808.305009562,1434263.1506816182,1772702.3774898768 
 05/16  16:00:00,1247521.7444008974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45214189.11853622,0.0,1717595.1026812255,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631372.6533592423,0.0,1631372.6533592423,0.0,11627693.844288685,631090.2497003425,0.0,9056401.768784654,1867196.736191686,2524894.7503532615,1527464.2987752085,1566624.4569164764,1492038.5916211589,1943883.1665184242,1535283.7550507729,1283134.5032494346,1434263.1506816208,1737864.8917470533 
 05/16  17:00:00,1247393.2021892004,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27764486.99296896,0.0,108047.41423396651,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631211.9786370402,0.0,1631211.9786370402,0.0,3619492.9504972978,372916.9657320206,0.0,573157.9946146391,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.5916211599,389750.76395138408,1535283.7550507738,0.0,1434263.1506816226,183407.230663255 
 05/16  18:00:00,1247362.078451263,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1765979.1529279606,134806.07822668533,1631173.0747012753,6615.779910251695,3327531.0596673048,301202.1646297089,107844.86258134827,0.0,1902065.6711690063,0.0,1557659.5491541017,0.0,1492038.591621157,0.0,1565227.5349105115,0.0,1447100.0480470234,0.0 
 05/16  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4722060.5192277249,215144.403306935,0.0,0.0,1867196.7361916884,0.0,1527464.2987752103,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 05/16  20:00:00,1247366.065438554,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.058341022,0.0,1631178.058341022,0.0,5169281.596953078,243830.32374785964,0.0,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.5916211589,0.0,1535283.7550507729,0.0,1434263.1506816217,0.0 
 05/16  21:00:00,1247307.774340484,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631105.1958481058,0.0,1631105.1958481058,0.0,4708841.090982825,114743.68176369861,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 05/16  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71714.80110231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  23:00:00,1247287.252363929,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.5438631394,0.0,1631079.5438631394,0.0,0.0,71714.80110231166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  24:00:00,1247271.0774868415,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.3256496173,0.0,1631059.3256496173,0.0,0.0,71714.80110231166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,1247254.384582151,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.4599138522,0.0,1631038.4599138522,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,1247237.5105038896,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.367715412,0.0,1631017.367715412,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,1247235.0221944177,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631014.257387467,0.0,1631014.257387467,0.0,0.0,114327.067857941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,1247249.5226178109,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17959467.710235757,0.0,203124.65470076685,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1755677.0056291666,124644.62305566331,1631032.3825735034,5719841.542711873,0.0,100036.18437569839,99715.69844453066,1196883.0148207949,1867196.736191688,313881.4484773474,1596790.3163834746,190681.52635584525,1492038.591621158,256058.20894465346,1565673.4358870439,190834.1871343725,1434263.1506816203,245427.64390857158 
 05/17  07:00:00,1247387.2146819237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4991703.428534633,3360498.9341399718,1631204.4943946605,1107880.6121083853,3393087.9661083647,271526.7861626099,2688399.1473119778,0.0,2661643.081787594,0.0,2172179.708105771,0.0,1831861.7981607815,0.0,2108470.103928878,0.0,1770490.9876494236,0.0 
 05/17  08:00:00,1247464.456687212,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43597172.12829908,0.0,100578.11244409562,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1645593.10953149,14292.064458431974,1631301.045073058,0.0,6724034.45691778,500180.9218784918,11433.65156674558,583514.3020574696,1878630.3877584337,132653.6373057058,1527464.2987752115,119229.2125646947,1492038.5916211589,115813.11746344187,1535283.7550507736,105349.8432070522,1434263.1506816215,110468.4915165732 
 05/17  09:00:00,1247502.1049197207,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.1044726114,0.0,1631348.1044726114,0.0,5700383.715804142,543053.5723252198,0.0,0.0,1867196.7361916849,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.15068162,0.0 
 05/17  10:00:00,1247473.2134968918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43508977.26854889,0.0,12383.252693902354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.9908778959,0.0,1631311.9908778959,0.0,5459753.6244128,557344.4558074625,0.0,70452.25178232853,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.591621157,70452.25178233037,1535283.7550507738,0.0,1434263.1506816217,0.0 
 05/17  11:00:00,1247536.7699917053,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43614498.12480403,0.0,117904.10894903838,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631391.4349921169,0.0,1631391.4349921169,0.0,5850828.344340804,671671.5236654033,0.0,673488.2080966136,1867196.7361916896,0.0,1527464.2987752113,0.0,1492038.591621157,611388.9763424767,1535283.7550507729,0.0,1434263.15068162,62099.23175413697 
 05/17  12:00:00,1247503.9069727883,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41585190.004670318,0.0,68615.29345533229,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1709309.1241103973,77958.76711410351,1631350.3569962937,0.0,5334811.058235302,814580.3584878296,62367.01369128282,392254.5527096169,1902642.1715050934,0.0,1527464.2987752122,0.0,1492038.5916211599,392254.5527096178,1562205.3334286516,0.0,1434263.150681621,0.0 
 05/17  13:00:00,1247512.9001524032,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44125769.72177185,0.0,629175.7059168608,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631361.5982579559,0.0,1631361.5982579559,0.0,7925107.898787802,771707.7080411019,0.0,3588410.6469906039,1867196.7361916849,874276.4527183579,1527464.2987752103,384428.6493928634,1492038.591621156,1309039.7091086389,1535283.7550507766,55841.73718632428,1434263.1506816224,964824.0985844198 
 05/17  14:00:00,1247378.4451211927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44589184.84922303,0.0,1092590.8333680449,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631193.5326513104,0.0,1631193.5326513104,0.0,9329673.530187298,485890.0383962493,0.0,6223082.421288299,1867196.7361916872,1683896.6447612756,1527464.2987752143,1075421.5216754529,1492038.591621158,1587156.1262261202,1535283.755050771,517551.2451758743,1434263.1506816208,1359056.8834495727 
 05/17  15:00:00,1247437.9409032844,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44499186.293213497,0.0,1002592.2773585022,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.9009707408,0.0,1631267.9009707408,0.0,9303299.705547497,471599.15491400667,0.0,5751280.626351255,1867196.7361916872,1884532.1688244644,1527464.2987752113,758977.9078279684,1492038.591621158,1443402.766540647,1535283.7550507738,432496.0422551447,1434263.1506816182,1231871.7409030328 
 05/17  16:00:00,1247503.0863019566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44433697.67890239,0.0,937103.6630474022,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631349.331177178,0.0,1631349.331177178,0.0,9281849.87742777,628798.8732186755,0.0,5403606.13891281,1867196.7361916872,2028416.1786053689,1527464.2987752113,555165.5351749302,1492038.591621158,1335588.8045262625,1535283.7550507729,362261.4163752954,1434263.1506816208,1122174.2042309517 
 05/17  17:00:00,1247383.2745702423,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1834379.7466551269,203180.17730681113,1631199.5693483158,0.0,4591335.221951521,371562.97053830829,162544.1418454489,0.0,1902979.742923839,0.0,1589847.9920207703,0.0,1492038.5916211599,0.0,1599661.1969185135,0.0,1434263.1506816208,0.0 
 05/17  18:00:00,1247371.8292786524,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1745122.310358343,113937.04735361977,1631185.2630047233,0.0,4554852.56403966,300108.55312709507,91149.63788289583,0.0,1885124.6458148738,0.0,1543592.2880019693,0.0,1506457.336053329,0.0,1551223.0308995087,0.0,1460998.869433669,0.0 
 05/17  19:00:00,1247341.4325715118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631147.2678402463,0.0,1631147.2678402463,0.0,4718360.073100489,214363.25223363943,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 05/17  20:00:00,1247323.5739254868,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631124.9449554044,0.0,1631124.9449554044,0.0,4316834.359362458,242945.01919812466,0.0,0.0,1867196.7361916919,0.0,1527464.298775216,0.0,1492038.5916211599,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 05/17  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4513057.315543285,114327.067857941,0.0,0.0,1867196.7361916872,0.0,1527464.2987752085,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.150681619,0.0 
 05/17  22:00:00,1247284.1693565997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.6901769485,0.0,1631075.6901769485,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  23:00:00,1247267.7123834443,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.1193500178,0.0,1631055.1193500178,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71454.41741121313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  01:00:00,1247250.8514569733,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.0435910046,0.0,1631034.0435910046,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,1247233.7053565579,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.6113713103,0.0,1631012.6113713103,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,1247298.3613773715,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.4298670074,0.0,1631093.4298670074,0.0,0.0,71194.12348575732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,1247236.9882951098,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631016.714966797,0.0,1631016.714966797,0.0,0.0,113910.59757721171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17978060.248747205,0.0,221717.19321221964,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5797653.467132983,0.0,99671.77288006027,0.0,1267299.0811207742,1867196.7361916896,306349.1110958989,1527464.2987752143,213146.41732818873,1492038.5916211596,274960.8514933631,1535283.7550507747,209454.3337715492,1434263.1506816215,263388.3674317751 
 05/18  07:00:00,1247356.4050358975,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4233806.724021386,2602640.7409550359,1631165.9830663503,1221448.8515283683,2248369.302092123,270537.6692458778,2082112.5927640286,0.0,2509691.813660501,0.0,1979790.2215300948,0.0,1750637.2004314543,0.0,1992330.554323712,0.0,1705909.3351387236,0.0 
 05/18  08:00:00,1247479.0959655503,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43615037.378531668,0.0,118443.36267667693,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1751161.2384315937,119841.89460710463,1631319.343824489,0.0,4912970.974677282,498358.8644003011,95873.5156856837,670097.1139221302,1891092.171442639,167003.2102186357,1546700.780601595,135544.04112394804,1509230.7033343763,119649.83182625217,1554447.1210149183,133136.40204352383,1450649.2716126028,114763.62870977016 
 05/18  09:00:00,1247504.3618913997,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.9256337905,0.0,1631350.9256337905,10815.264294050212,3283281.717390184,541075.3384917557,0.0,0.0,1867196.7361916896,0.0,1527464.2987752117,0.0,1492038.5916211568,0.0,1535283.7550507729,0.0,1434263.1506816219,0.0 
 05/18  10:00:00,1247465.7112766079,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43563838.514592658,0.0,67244.4987376685,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.6132801083,0.0,1631302.6132801083,3265.7830221120095,3800008.5376041086,555314.1631889072,0.0,373973.6681517502,1867196.7361916865,0.0,1527464.2987752129,0.0,1492038.5916211557,373973.6681517511,1535283.7550507738,0.0,1434263.1506816198,0.0 
 05/18  11:00:00,1247497.694605829,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44172805.092534359,0.0,676211.0766793719,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631342.5916846328,0.0,1631342.5916846328,0.0,5674276.001699526,669224.7607661188,0.0,3691420.3687276106,1867196.7361916896,1112294.770076085,1527464.2987752122,422713.04951523206,1492038.5916211589,1200076.7387105053,1535283.7550507719,145402.14047642906,1434263.1506816208,810933.6699493629 
 05/18  12:00:00,1247606.5711158219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42296188.824439618,0.0,779614.1132246341,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631478.684745165,0.0,1631478.684745165,0.0,4845898.256736657,811613.0077376333,0.0,4162583.3305200787,1867196.7361916884,1005897.7721000924,1527464.2987752143,736247.8201465645,1492038.591621158,1224503.0610056546,1535283.7550507719,220275.21925274767,1434263.15068162,975659.4580150235 
 05/18  13:00:00,2495061.6859979487,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45599809.86484205,0.0,2103215.848987063,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190768.0527829739,0.0,3190768.0527829739,0.0,9895619.27231524,768896.5336461793,0.0,11200671.696353544,1867196.7361916849,3002021.684043451,1527464.2987752124,2354425.0944878596,1492038.5916211596,2074356.9856376863,1535283.7550507747,1880337.1752735649,1434263.1506816226,1889530.756910969 
 05/18  14:00:00,1247440.7517111127,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45927955.11241681,0.0,2431361.0965618218,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631271.4144139982,0.0,1631271.4144139982,0.0,11263867.55146525,484120.03970314995,0.0,12953380.763255213,1867196.7361916872,3414930.6309511417,1527464.2987752103,2721733.476184726,1492038.591621158,2285492.6054799195,1535283.755050771,2341667.500307128,1434263.1506816226,2189556.5503322996 
 05/18  15:00:00,1247412.6881328184,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46001223.8702783,0.0,2504629.8544233099,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631236.3356053569,0.0,1631236.3356053569,0.0,11968825.57014626,469881.21500599829,0.0,13441169.565249756,1867196.7361916872,3595256.188087248,1527464.2987752085,2742857.982577423,1492038.591621158,2313784.370603227,1535283.7550507729,2475377.8399107998,1434263.1506816208,2313893.1840710577 
 05/18  16:00:00,1247473.5483296444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46036625.21859653,0.0,2540031.2027415435,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.4094109114,0.0,1631312.4094109114,0.0,12323829.087923883,626508.2866746645,0.0,13721950.259066686,1867196.7361916896,3800515.838121861,1527464.2987752122,2711406.0226341804,1492038.5916211589,2312760.802992296,1535283.7550507729,2519466.6274007067,1434263.1506816226,2377800.9679176479 
 05/18  17:00:00,1247388.2563405196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27898758.27725849,0.0,242318.69852349585,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631205.796443251,0.0,1631205.796443251,0.0,3013906.2518347597,370209.442125938,0.0,1297096.7847637798,1867196.736191684,52762.32732176577,1527464.2987752152,0.0,1492038.5916211589,606088.1570663638,1535283.7550507747,0.0,1434263.1506816217,638246.3003756554 
 05/18  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,106532.02852849003,34532.02852849003,72000.0,311394.8844882283,2000603.6354727017,299015.31864018077,27625.62282279203,0.0,1867196.7361916889,0.0,1541455.25756751,0.0,1492038.591621157,0.0,1548918.4190812647,0.0,1434263.1506816203,0.0 
 05/18  19:00:00,1247353.1927694274,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631161.9678092926,0.0,1631161.9678092926,96686.18187195077,2790032.8482497257,213582.370457272,0.0,0.0,1867196.7361916884,0.0,1527464.298775212,0.0,1492038.5916211557,0.0,1535283.7550507719,0.0,1434263.1506816215,0.0 
 05/18  20:00:00,1247347.8689491375,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.3131599376,0.0,1631155.3131599376,1702.9851050272553,3421785.7899841398,242060.01985157497,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816198,0.0 
 05/18  21:00:00,1247273.2150587708,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631061.9975639352,0.0,1631061.9975639352,0.0,3779026.749458124,113910.59757721171,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816198,0.0 
 05/18  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,1247248.5628476795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.1828835556,0.0,1631031.1828835556,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  24:00:00,1247231.3933638868,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.721435193,0.0,1631009.721435193,0.0,0.0,71194.12348575733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,1247295.8806190745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.3289778522,0.0,1631090.3289778522,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,1247279.1841436618,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.458778769,0.0,1631069.458778769,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,1247287.2747982657,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631079.5719055292,0.0,1631079.5719055292,0.0,0.0,113494.3942552398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,1247305.3426880607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17980465.460626536,0.0,224122.40509154995,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631102.1563401304,0.0,1631102.1563401304,5621801.03053483,0.0,99307.59497333484,0.0,1306286.8567614738,1867196.7361916872,333798.0125633568,1527464.2987752124,217440.61010358687,1492038.5916211599,277934.3146566147,1535283.7550507729,213344.41029155087,1434263.1506816208,263769.50914637 
 05/19  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,443616.7786018549,371616.7786018549,72000.0,56512.912693284125,3891865.1535506558,269549.18635619457,297293.42288148406,0.0,1959871.7925544785,0.0,1583783.6099916076,0.0,1537523.6092762987,0.0,1592930.5446784183,0.0,1479430.398701137,0.0 
 05/19  08:00:00,1247465.872081527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43620344.945746179,0.0,123750.92989118779,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.814282451,0.0,1631302.814282451,0.0,7236068.468359273,496537.97486667419,0.0,719864.6298556828,1867196.7361916884,180443.75345386234,1527464.2987752115,143715.88559907993,1492038.5916211589,128575.54065267355,1535283.7550507738,141543.60957573259,1434263.1506816217,125585.84057434 
 05/19  09:00:00,1247479.7761410925,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.1940278179,0.0,1631320.1940278179,0.0,5737651.770803841,539098.3727123891,0.0,0.0,1867196.7361916872,0.0,1527464.2987752117,0.0,1492038.5916211587,0.0,1535283.755050772,0.0,1434263.1506816226,0.0 
 05/19  10:00:00,1247491.1296642686,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43582823.35190181,0.0,86229.33604681924,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.3856630657,0.0,1631334.3856630657,0.0,4970405.490744909,553285.171994294,0.0,482000.235895898,1867196.7361916872,25201.886758559594,1527464.298775213,0.0,1492038.591621158,408364.28252005789,1535283.755050772,0.0,1434263.1506816203,48434.066617281154 
 05/19  11:00:00,2495083.912053001,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44396496.717318307,0.0,899902.7014633127,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190795.834825729,0.0,3190795.834825729,0.0,6596907.535950348,666779.5662495338,0.0,4902761.730342302,1867196.7361916872,1498876.101783806,1527464.2987752124,730030.0957337841,1492038.591621157,1370782.8990295609,1535283.7550507729,353440.4203394574,1434263.150681621,949632.2134556944 
 05/19  12:00:00,1247598.7453001955,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,42936793.97562072,0.0,1420219.264405736,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631468.9026608584,0.0,1631468.9026608584,0.0,6123970.923919575,808647.5590685837,0.0,7380082.435395877,1867196.7361916872,1876911.1677398727,1527464.2987752117,1679795.8693572838,1492038.591621158,1561883.8175607704,1535283.755050772,943855.2034732282,1434263.15068162,1317636.3772647186 
 05/19  13:00:00,1247594.9620353175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46829311.49809242,0.0,3332717.48223743,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631464.1736693057,0.0,1631464.1736693057,0.0,11544518.454427844,766087.1612228688,0.0,16810638.13744267,1867196.7361916854,4536928.84469827,1527464.298775213,3853751.3402554208,1492038.5916211587,2736071.420438671,1535283.755050772,3113620.989232219,1434263.150681621,2570265.54281809 
 05/19  14:00:00,1247436.5158925546,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47209583.630829159,0.0,3712989.6149741637,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631266.1197410566,0.0,1631266.1197410566,0.0,12985686.528130856,482351.1755847693,0.0,18685380.68526478,1867196.7361916863,4943066.60478237,1527464.2987752115,4088539.7062558087,1492038.591621157,2942614.8391345937,1535283.7550507738,3538328.2212917956,1434263.1506816208,3172831.313800228 
 05/19  15:00:00,1247330.6449413463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47479729.8570313,0.0,3983135.8411763098,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631133.7835578677,0.0,1631133.7835578677,0.0,14882882.823221572,468164.3763028642,0.0,20087280.26671023,1867196.7361916872,4957665.18077437,1527464.2987752122,3965038.0214197926,1492038.591621158,2901695.73018088,1535283.7550507747,3568304.8096526686,1434263.1506816208,4694576.524682511 
 05/19  16:00:00,1247491.6436279675,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47767741.58212563,0.0,4271147.566270645,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631335.028105524,0.0,1631335.028105524,0.0,16609780.390203998,624219.168403819,0.0,21454645.65933809,1867196.7361916884,5052921.534868423,1527464.2987752113,3938513.5415389949,1492038.591621157,2881370.305597292,1535283.7550507729,3649392.5109934175,1434263.1506816217,5932447.766339973 
 05/19  17:00:00,1247423.2649976537,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29486780.312798609,0.0,1830340.734063617,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631249.5564360612,0.0,1631249.5564360612,0.0,7124293.808555695,368856.7813295294,0.0,9139112.476771588,1867196.7361916872,1427656.1594921563,1527464.2987752127,1184984.2376959199,1492038.5916211582,1232965.5230900082,1535283.7550507738,945814.0873843061,1434263.1506816215,4347692.469109196 
 05/19  18:00:00,1247408.7996161534,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22254851.133307905,0.0,538469.4684929192,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631231.4750515619,0.0,1631231.4750515619,199972.42164233665,3128331.588204342,297922.7849200045,0.0,2746025.1197072628,1867196.7361916849,0.0,1527464.2987752143,0.0,1492038.591621157,198199.74224436997,1535283.7550507738,0.0,1434263.1506816203,2547825.3774628934 
 05/19  19:00:00,1247366.6005105314,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21863151.67756669,0.0,146770.0127517034,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.7271683296,0.0,1631178.7271683296,217070.07335994478,2539863.0515949896,212801.98922857463,0.0,767319.7308364626,1867196.7361916868,0.0,1527464.298775213,0.0,1492038.5916211575,0.0,1535283.7550507736,0.0,1434263.1506816208,767319.7308364615 
 05/19  20:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,83200.48946447915,2806615.656201899,241175.58779238465,0.0,0.0,1867196.7361916865,0.0,1527464.2987752108,0.0,1492038.5916211568,0.0,1535283.755050772,0.0,1434263.1506816196,0.0 
 05/19  21:00:00,1247314.0001575109,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.977972033,0.0,1631112.977972033,577.1005461287132,3871066.742735387,113494.39425523978,0.0,0.0,1867196.7361916884,0.0,1527464.2987752113,0.0,1492038.5916211599,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 05/19  22:00:00,1247300.504807979,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.1091045347,0.0,1631096.1091045347,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,1247275.671748384,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.0683678054,0.0,1631065.0683678054,0.0,0.0,70933.99640952489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,1247258.4028584227,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.4826640846,0.0,1631043.4826640846,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,1247240.8627862444,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.5579890116,0.0,1631021.5579890116,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,1247223.140547688,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.405610277,0.0,1630999.405610277,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,113078.58114669704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  06:00:00,1247299.3247808335,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17897285.39396293,0.0,140942.33842794214,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1991191.3796412403,360096.745542708,1631094.6340985322,6115120.2296415739,0.0,98943.75850335992,288077.39643416649,855008.9409626713,1899661.9011616614,195744.44736643657,1651021.2943646378,129073.80070510319,1530242.1939540455,225917.17437342125,1604101.967222735,138936.28647119204,1459296.5720515408,165337.23204651843 
 05/20  07:00:00,1247353.730809627,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17763808.97387666,0.0,7465.918341673576,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1802642.5453215899,171479.9049747821,1631162.6403468077,19038.861206311027,3136920.1913533678,155483.04907670845,137183.9239798257,42101.183435122526,1916111.2625169764,12981.01599289452,1557709.8563578737,10048.028231719025,1492038.5916211575,0.0,1565639.381621578,10048.881239662504,1461931.3641826914,9023.25797084591 
 05/20  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23843436.94860621,0.0,147035.97915122222,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,158895.19679246617,2467429.6164873244,212022.33965005697,0.0,774568.1023692923,1867196.7361916868,0.0,1527464.2987752122,5925.722746838023,1492038.5916211585,768642.3796224537,1535283.7550507733,0.0,1434263.1506816198,0.0 
 05/20  09:00:00,1247401.5618720344,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24035972.882939627,0.0,339571.91348463555,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631222.4280427208,0.0,1631222.4280427208,589264.5248963444,1607653.837633622,296831.2755100797,0.0,1709638.1769098198,1867196.7361916877,0.0,1527464.2987752127,0.0,1492038.591621158,1709638.1769098216,1535283.7550507724,0.0,1434263.150681621,0.0 
 05/20  10:00:00,1247391.708971551,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24033150.61842103,0.0,336749.6489660397,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631210.112150321,0.0,1631210.112150321,2093640.8431941628,841621.0215186932,268561.6302234054,0.0,1606757.438688386,1867196.7361916872,0.0,1527464.2987752129,0.0,1492038.5916211575,1606757.4386883865,1535283.7550507738,0.0,1434263.15068162,0.0 
 05/20  11:00:00,1247414.1620897253,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23969561.30490216,0.0,273160.33544717068,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631238.1780166042,0.0,1631238.1780166042,3066784.0937167138,278302.1450566542,325100.92079675398,0.0,1263343.9947806732,1867196.7361916865,0.0,1527464.298775212,0.0,1492038.591621158,1263343.9947806718,1535283.7550507733,0.0,1434263.1506816208,0.0 
 05/20  12:00:00,1247394.9479153276,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17948793.484360629,0.0,192450.42882564135,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631214.16075338,0.0,1631214.16075338,4605406.875789706,0.0,282696.4528667426,0.0,861463.0151610323,1867196.7361916896,0.0,1527464.2987752124,0.0,1492038.5916211585,861463.0151610312,1535283.755050772,0.0,1434263.150681619,0.0 
 05/20  13:00:00,1247342.8033778694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18053075.820973059,0.0,296732.7654380713,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631148.9813157477,0.0,1631148.9813157477,5192685.174757332,0.0,268561.6302234054,0.0,1293082.1959092867,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.5916211589,1053906.123576932,1535283.755050771,0.0,1434263.1506816208,239176.07233235648 
 05/20  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18333750.00884968,0.0,577406.9533146932,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,4639154.207057189,34975.16195964453,212022.33965005695,0.0,2482709.4700192317,1867196.7361916872,0.0,1527464.2987752122,185080.78697713366,1492038.591621158,1281806.9607981067,1535283.755050771,0.0,1434263.150681619,1015821.7222439936 
 05/20  15:00:00,1247337.3541115074,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18761740.76190988,0.0,1005397.7063748911,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631142.1698617719,0.0,1631142.1698617719,4099746.1926200289,1005879.2663200189,183752.69436338268,0.0,4316409.346634423,1867196.736191686,0.0,1527464.2987752127,435437.33503178125,1492038.5916211555,1401932.113943312,1535283.7550507719,0.0,1434263.150681621,2479039.897659333 
 05/20  16:00:00,1247347.2254228506,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18799728.32450512,0.0,1043385.2689701347,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631154.5087673106,0.0,1631154.5087673106,3545372.7923752989,1815053.2916543938,197887.51700671984,0.0,4592763.767691482,1867196.7361916872,0.0,1527464.298775213,210109.08117466275,1492038.5916211575,1227742.0611543642,1535283.7550507729,0.0,1434263.1506816208,3154912.625362452 
 05/20  17:00:00,1247324.7969302554,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,15609302.86448143,0.0,822988.7659064457,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631126.4736824185,0.0,1631126.4736824185,3351590.858378277,1802597.701147556,98943.75850335992,0.0,3720841.9636969075,1867196.736191688,0.0,1527464.2987752122,0.0,1492038.5916211566,744861.4569605928,1535283.755050772,0.0,1434263.1506816208,2975980.5067363136 
 05/20  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,98943.75850335992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  19:00:00,1247316.417285224,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631115.999324464,0.0,1631115.999324464,0.0,0.0,98943.75850335992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  20:00:00,1247307.8275156557,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631105.2623158117,0.0,1631105.2623158117,0.0,0.0,98943.75850335992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,127213.40379003415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,1247282.7470732837,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.9123564668,0.0,1631073.9123564668,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,1247301.0129163769,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631096.7442280055,0.0,1631096.7442280055,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70674.11321668566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  01:00:00,1247226.8109648589,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631003.993544867,0.0,1631003.993544867,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,1247276.6234010957,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.2579111709,0.0,1631066.2579111709,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,1247246.607533737,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631028.7387874074,0.0,1631028.7387874074,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,98580.37121685998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
