Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/21  06:00:00,1247290.8557601995,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.04802319,0.0,1631084.04802319,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,1247310.8241633184,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631109.0080544635,0.0,1631109.0080544635,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  09:00:00,1247311.9400293902,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.4028606425,0.0,1631110.4028606425,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,1247312.9932416566,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631111.7193510473,0.0,1631111.7193510473,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84497.46104302282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  12:00:00,1247286.2593677175,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631078.3026413779,0.0,1631078.3026413779,0.0,0.0,84497.46104302282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  13:00:00,1247259.4358075574,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631044.7738260548,0.0,1631044.7738260548,0.0,0.0,126746.19156453421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84497.46104302284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  15:00:00,1247284.8730287408,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631076.5697504695,0.0,1631076.5697504695,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,1247298.8147671615,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.9965935136,0.0,1631093.9965935136,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,1247309.128106904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.888024089,0.0,1631106.888024089,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,1247302.9504070807,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.1660455277,0.0,1631099.1660455277,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,1247310.682369397,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631108.830815418,0.0,1631108.830815418,0.0,0.0,98580.37121685999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,1247280.5411506554,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.1550053922,0.0,1631071.1550053922,0.0,0.0,56331.64069534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,1247288.1231389342,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.6323112855,0.0,1631080.6323112855,0.0,0.0,56331.64069534854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70155.38623395575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,1247302.504324993,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.608453476,0.0,1631098.608453476,0.0,0.0,70155.38623395577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,1247285.2763371049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.073876379,0.0,1631077.073876379,0.0,0.0,70155.38623395577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70155.38623395575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,1247288.230804236,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631080.7668903645,0.0,1631080.7668903645,0.0,0.0,112248.61797432922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,1247317.6985774339,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17944159.415772827,0.0,187816.36023783635,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1807015.347311325,175897.7464019251,1631117.6009093999,5860605.873557168,0.0,98217.54072753807,140718.1971215401,1076155.2953699022,1898468.08286638,164855.6428940718,1549240.9762721286,118988.34882187698,1533238.2209156538,542247.4118295091,1557397.2887390243,118697.1267167507,1458620.1606488066,131366.7651076939 
 05/22  07:00:00,1247390.202004401,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,22056451.503693846,0.0,340069.83887885909,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1647236.1035913365,16027.87511428498,1631208.2284770515,514003.52411177378,2186796.229985241,266590.4676890319,12822.300091427984,1719200.1421267554,1874642.0573034646,7539.712040794146,1527464.2987752127,0.0,1492038.591621158,1706227.849072489,1535283.7550507738,0.0,1439640.1296612709,5432.581013472613 
 05/22  08:00:00,0.0,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,45858151.147085379,0.0,2361557.1312303917,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,113963.5847977949,41963.5847977949,72000.0,267622.83916558886,7013043.564940354,491087.7036376904,33570.86783823592,11024814.637556166,1879942.0458886405,1378706.5809793119,1537943.3458776365,1017378.7370756143,1492038.591621158,5909900.321005488,1545630.2660896327,830611.0946828681,1434263.1506816215,1888217.903812881 
 05/22  09:00:00,2494997.192390509,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48578769.778489317,0.0,5082175.762634329,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190687.4373001505,0.0,3190687.4373001505,0.0,13777114.345483054,533180.9353780638,0.0,22402384.90097784,1867196.7361916872,4581297.744991127,1527464.2987752127,3737351.9056132717,1492038.5916211564,7281678.451267771,1535283.7550507743,3483115.121995948,1434263.1506816212,3318941.6771097269 
 05/22  10:00:00,1247488.3632642637,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49805654.53956858,0.0,6309060.523713592,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631330.9277285364,0.0,1631330.9277285364,0.0,15721379.53320902,547212.0126248552,0.0,26468258.211875917,1867196.7361916868,6097891.655297477,1527464.298775212,5066417.622524097,1492038.5916211573,6517241.785924206,1535283.7550507729,4814908.987972271,1434263.1506816212,3971798.16015787 
 05/22  11:00:00,1247544.7081196735,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50174134.31035658,0.0,6677540.294501587,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631401.3574641925,0.0,1631401.3574641925,0.0,16313138.271272622,659460.6305991842,0.0,27432839.427084045,1867196.7361916896,6702661.720730038,1527464.2987752113,5649647.372997976,1492038.5916211587,5470422.777536853,1535283.7550507736,5320767.19248662,1434263.1506816215,4289340.36333256 
 05/22  12:00:00,1247600.0401262223,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47758358.37693425,0.0,6241783.665719269,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631470.521162745,0.0,1631470.521162745,0.0,14064548.353315063,799771.4030670956,0.0,25024313.787203906,1867196.736191688,5996478.078787308,1527464.2987752143,5326216.576170616,1492038.591621158,4859800.03351395,1535283.755050772,4840933.719835022,1434263.1506816217,4000885.3788970166 
 05/22  13:00:00,1247415.2677002217,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51395763.11911457,0.0,7899169.103259585,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.5600035564,0.0,1631239.5600035564,0.0,18870703.41318402,757678.1713267224,0.0,30848433.317065509,1867196.7361916872,7567914.069405327,1527464.2987752103,6782377.162105824,1492038.591621158,5607315.245231176,1535283.7550507729,6122700.231311445,1434263.1506816226,4768126.609011736 
 05/22  14:00:00,1247419.5630004525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51903827.93319304,0.0,8407233.917338059,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.929027181,0.0,1631244.929027181,0.0,20444066.282453639,477056.6263908993,0.0,32889024.961041169,1867196.7361916872,7976755.333722694,1527464.2987752143,7162194.859477169,1492038.5916211578,5856842.310631666,1535283.7550507719,6485236.553547847,1434263.1506816208,5407995.9036618 
 05/22  15:00:00,1247465.6219585522,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52602309.98417283,0.0,9105715.968317837,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.501634653,0.0,1631302.501634653,0.0,23260702.038311729,463025.549144108,0.0,36049674.873458098,1867196.7361916884,8246550.8859498449,1527464.2987752134,7470333.080628049,1492038.5916211589,6048342.10000319,1535283.7550507729,6825385.195039447,1434263.150681619,7459063.611837561 
 05/22  16:00:00,1247471.061225069,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53140739.863080147,0.0,9644145.847225152,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.3005890586,0.0,1631309.3005890586,0.0,26017614.842858618,617367.3988588108,0.0,38561970.872728127,1867196.7361916872,8462274.218045876,1527464.298775214,7658015.912013777,1492038.5916211575,6084735.648871396,1535283.7550507729,7074274.789976511,1434263.1506816217,9282670.303820569 
 05/22  17:00:00,1247430.6632503628,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,34636024.472221497,0.0,6979584.8934865039,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631258.8040768409,0.0,1631258.8040768409,0.0,16677397.065969207,364808.00841656999,0.0,28050910.268090238,1867196.7361916849,5336810.091145612,1527464.298775212,5261672.607199746,1492038.5916211599,4472220.534989783,1535283.7550507733,4720211.447062203,1434263.1506816208,8259995.587692894 
 05/22  18:00:00,1247402.0057488927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26669836.482315493,0.0,4953454.817500502,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631222.9828782874,0.0,1631222.9828782874,0.0,11302200.102694627,294652.62218261419,0.0,20532827.003905216,1867196.7361916872,3592712.191489025,1527464.298775212,3664249.7363321345,1492038.5916211594,3373773.5806827687,1535283.7550507715,3226545.185195823,1434263.1506816203,6675546.31020546 
 05/22  19:00:00,1247360.2997230096,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25138860.80055571,0.0,3422479.1357407264,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631170.8513330585,0.0,1631170.8513330585,0.0,8047799.486829062,210466.15870186725,0.0,14800655.672962299,1867196.7361916877,2627521.9879280619,1527464.2987752122,2570347.0330043665,1492038.5916211587,2690584.028059225,1535283.7550507743,2360953.1289472996,1434263.1506816226,4551249.495023341 
 05/22  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30034361.395425839,0.0,2007199.0352508419,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4324508.46734253,238528.31319544966,0.0,8990862.569169788,1867196.7361916872,1572598.5197266404,1527464.2987752124,1486461.9073035364,1492038.5916211587,2019384.7342803684,1535283.7550507717,1296635.1451789903,1434263.1506816219,2615782.2626802527 
 05/22  21:00:00,1247312.3097868392,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29190729.905643286,0.0,1163567.5454682937,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631110.8650487019,0.0,1631110.8650487019,0.0,2751656.9174443946,112248.61797432922,0.0,5416755.4045154419,1867196.736191686,754875.113667985,1527464.2987752122,731432.2110326549,1492038.5916211599,1518322.303005988,1535283.7550507738,557613.1666287341,1434263.1506816226,1854512.61018008 
 05/22  22:00:00,1247299.8855460096,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.3350417296,0.0,1631095.3350417296,0.0,0.0,70155.38623395577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70155.38623395575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,1247233.199764068,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.9793926643,0.0,1631011.9793926643,0.0,0.0,70155.38623395577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  01:00:00,1247296.6115287522,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.2425976494,0.0,1631091.2425976494,0.0,0.0,69896.69606014794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69896.69606014792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,1247279.0211146468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.2549963589,0.0,1631069.2549963589,0.0,0.0,69896.69606014794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,1247261.0923212588,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.8444289738,0.0,1631046.8444289738,0.0,0.0,69896.69606014794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,111834.7136962367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,1247294.3788712798,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18095961.259942384,0.0,339618.2044073958,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1714323.9191632227,83235.46733456984,1631088.451828653,5229635.253153392,0.0,97855.37448420712,66588.37386765587,1855475.5265681805,1894651.430008148,140832.37710497727,1546822.824985075,102375.55528341833,1492038.5916211589,894334.0704176176,1555058.908892106,103515.70822396396,1434263.1506816203,614417.8155382001 
 05/23  07:00:00,1247372.692539455,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21872110.272320149,0.0,155728.60750516013,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1744532.585828954,113346.2437686599,1631186.342060294,51573.7191982841,1489324.2421639953,265607.4450285621,90676.99501492792,775890.2352810276,1903373.771951544,0.0,1554440.9285327809,0.0,1492038.591621157,579836.2448169092,1562807.084548274,0.0,1434263.1506816187,196053.99046411884 
 05/23  08:00:00,1247479.0505718694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46607108.70592242,0.0,3110514.6900674279,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631319.287083462,0.0,1631319.287083462,0.0,12332112.48461233,489276.8724210354,0.0,14857229.977336985,1867196.7361916872,3399868.7160797759,1527464.2987752127,2627200.3171426055,1492038.5916211578,3618164.146762884,1535283.7550507733,2503031.6468243238,1434263.1506816208,2708965.150527388 
 05/23  09:00:00,1247499.6155106177,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48601532.53840091,0.0,5104938.522545925,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631344.9927701534,0.0,1631344.9927701534,0.0,17562006.972032235,531214.8900571242,0.0,23575180.043990129,1867196.7361916868,5463767.231082994,1527464.2987752117,4490892.969013393,1492038.591621157,5510978.678217762,1535283.7550507717,4315303.627174764,1434263.1506816194,3794237.5385012195 
 05/23  10:00:00,1247480.8443803972,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49959822.39564825,0.0,6463228.379793262,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.5293016649,0.0,1631321.5293016649,0.0,19557524.04164481,545194.2292691538,0.0,28530596.56951561,1867196.736191687,6813055.787270037,1527464.2987752117,5844880.241414347,1492038.591621158,5784979.619724144,1535283.7550507736,5512932.754141444,1434263.1506816212,4574748.166965631 
 05/23  11:00:00,1247488.6436467239,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50061174.43402016,0.0,6564580.418165177,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.278199975,0.0,1631331.278199975,0.0,19778248.808469125,657028.9429653904,0.0,29129840.271325984,1867196.7361916907,7157644.136507228,1527464.298775213,6230112.876393037,1492038.5916211589,5226456.858736422,1535283.755050771,5782101.166935904,1434263.1506816219,4733525.232753401 
 05/23  12:00:00,1247506.6336169423,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46532575.25437389,0.0,5016000.543158913,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631353.7652369503,0.0,1631353.7652369503,0.0,16633103.145088859,796822.3350856863,0.0,23325177.2513903,1867196.7361916896,5403226.561323006,1527464.2987752122,5112473.729110742,1492038.591621158,4281177.335983216,1535283.7550507729,4548914.451206248,1434263.1506816208,3979385.1737670868 
 05/23  13:00:00,1247581.6986577828,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48703834.617262598,0.0,5207240.601407605,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631447.5947613135,0.0,1631447.5947613135,0.0,19474504.813208775,754884.3174495977,0.0,25086449.897185796,1867196.7361916884,6178238.268629654,1527464.2987752117,5386611.484003469,1492038.5916211587,4420302.597825542,1535283.7550507729,4945856.345547412,1434263.150681621,4155441.2011797197 
 05/23  14:00:00,1247410.2820936505,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48911851.31935135,0.0,5415257.303496366,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631233.3281133448,0.0,1631233.3281133448,0.0,20537470.662755647,475297.53320900586,0.0,26337660.83381574,1867196.7361916872,6328989.5610278029,1527464.2987752103,5732955.009450322,1492038.5916211615,4611760.126327208,1535283.7550507729,5280362.734822545,1434263.150681619,4383593.402187865 
 05/23  15:00:00,1247376.699910039,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49252973.42316745,0.0,5756379.407312469,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631191.3511786753,0.0,1631191.3511786753,0.0,21315147.251589396,461318.19399697627,0.0,27798405.72728472,1867196.7361916849,6690969.9251639009,1527464.2987752143,6048255.347327907,1492038.591621158,4795384.36696349,1535283.7550507729,5620934.852226235,1434263.1506816208,4642861.235603189 
 05/23  16:00:00,1247400.4468990013,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49628917.697926629,0.0,6132323.682071629,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631221.034352819,0.0,1631221.034352819,0.0,21764903.921191597,615090.9253293017,0.0,29221169.15991038,1867196.7361916872,7180606.636059308,1527464.2987752122,6326448.06642953,1492038.591621158,4933597.701322117,1535283.7550507747,5935839.449216764,1434263.1506816226,4844677.306882666 
 05/23  17:00:00,1247390.814056571,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31824451.94422488,0.0,4168012.365489888,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631208.9935277778,0.0,1631208.9935277778,0.0,11264384.806375083,363462.81951276925,0.0,19209578.55900115,1867196.7361916872,4320764.087652897,1527464.2987752124,4083510.5586827809,1492038.591621156,3586063.706259989,1535283.7550507729,3746692.852316054,1434263.150681619,3472547.354089435 
 05/23  18:00:00,1247384.548516541,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24158307.28894896,0.0,2441925.6241339717,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631201.1617510368,0.0,1631201.1617510368,0.0,5637864.53514365,293566.1234526213,0.0,11463674.784947264,1867196.7361916872,2287085.8067711179,1527464.2987752122,2279536.3322207306,1492038.5916211589,2502839.447910174,1535283.7550507729,2040243.008443862,1434263.1506816219,2353970.1896013838 
 05/23  19:00:00,1247357.662065295,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22675602.900157595,0.0,959221.235342605,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631167.554323345,0.0,1631167.554323345,0.0,3063786.195848055,209690.0881804438,0.0,4755708.337887168,1867196.7361916872,671536.9575616474,1527464.2987752143,654453.2100716283,1492038.591621156,1524422.4430986997,1535283.7550507738,549932.6307374571,1434263.1506816217,1355363.0964177466 
 05/23  20:00:00,1247348.12679811,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28259463.17086306,0.0,232300.81068807015,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.6354650506,0.0,1631155.6354650506,0.0,2027635.917996659,237648.76660450299,0.0,1204738.4802941099,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.591621157,693716.2360664393,1535283.7550507729,0.0,1434263.1506816217,511022.244227673 
 05/23  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28118605.278504008,0.0,91442.91832901562,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,21714.22429331942,2094848.5304382859,111834.7136962367,0.0,482310.48638720766,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,349353.4596695545,1535283.7550507729,0.0,1434263.150681621,132957.02671765316 
 05/23  22:00:00,1247284.0480408853,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.5385351764,0.0,1631075.5385351764,0.0,0.0,69896.69606014792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  23:00:00,1247294.0538427148,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.04555064,0.0,1631088.04555064,0.0,0.0,69896.69606014794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69896.69606014794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  01:00:00,1247276.282836395,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.8322133555,0.0,1631065.8322133555,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,1247258.0658569858,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.0614202645,0.0,1631043.0614202645,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,1247239.5846675,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.9603708324,0.0,1631019.9603708324,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,1247253.8644026025,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631037.8097017287,0.0,1631037.8097017287,0.0,0.0,111421.69113025113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17977778.540834074,0.0,221435.4852990879,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5848731.755474214,0.0,97493.97973896975,0.0,1211264.5932385184,1867196.7361916854,285754.2329264046,1527464.2987752124,205128.84436755946,1492038.5916211589,264571.3296972339,1535283.7550507764,203817.71495466654,1434263.150681619,251992.47129265476 
 05/24  07:00:00,1247352.8530602684,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1833235.0144791627,202073.47129827864,1631161.543180884,408745.71874591257,1666056.4537658045,264626.5164343464,161658.7770386229,0.0,1919608.6683536622,0.0,1552795.297024328,0.0,1514383.9083668953,0.0,1574600.3855152003,0.0,1456517.0500989918,0.0 
 05/24  08:00:00,1247248.1746376062,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44856747.14104991,0.0,1360153.1251949212,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1685589.1888568572,54558.49122670473,1631030.6976301524,0.0,6846837.955356226,487469.89869484867,43646.79298136379,7226993.883410661,1883545.5207606815,1648221.9807447042,1541293.08562616,1055901.321743969,1492038.591621161,2050446.6272783247,1548752.976612194,1008529.7105075802,1434263.1506816208,1463894.2431360863 
 05/24  09:00:00,1247501.4602903813,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46689470.056539397,0.0,3192876.0406844068,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.2987011944,0.0,1631347.2987011944,0.0,11843211.133268403,529253.0328686928,0.0,16736115.150316604,1867196.736191688,4205223.780970923,1527464.2987752124,3357280.4627365155,1492038.591621158,3178445.3458748317,1535283.7550507729,3222392.4818285156,1434263.1506816196,2772773.0789058215 
 05/24  10:00:00,1247477.2796151245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47929982.79188602,0.0,4433388.776031025,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.073429447,0.0,1631317.073429447,0.0,14359613.185087219,543180.7442599743,0.0,22574350.53882669,1867196.7361916877,5745185.424946762,1527464.2987752094,4733963.6537355729,1492038.5916211568,4027281.033064167,1535283.755050772,4542726.119296027,1434263.1506816215,3525194.3077841626 
 05/24  11:00:00,1247551.2084129598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49219097.76529345,0.0,5722503.749438455,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631409.482676947,0.0,1631409.482676947,0.0,16068078.926059753,654602.4353902254,0.0,27776475.01036813,1867196.7361916877,7190540.41784214,1527464.2987752136,6076248.394250445,1492038.591621158,4656261.232875886,1535283.7550507736,5635055.096904321,1434263.1506816224,4218369.8684953399 
 05/24  12:00:00,2495116.1962850808,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47650004.04304623,0.0,6133429.331831247,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190836.189351705,0.0,3190836.189351705,0.0,14064906.39734963,793879.5493030392,0.0,28096073.677090348,1867196.7361916865,7168655.475923123,1527464.2987752089,6385253.51659766,1492038.5916211578,4571775.898929255,1535283.7550507719,5685911.149797173,1434263.1506816208,4284477.63584313 
 05/24  13:00:00,1247509.4692087984,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,51784424.22863321,0.0,8287830.212778222,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631357.309659656,0.0,1631357.309659656,0.0,18860436.907748809,752096.4151291952,0.0,36749801.23155373,1867196.7361916877,9594554.743177275,1527464.2987752127,8390962.047269175,1492038.591621156,5699716.693993959,1535283.7550507729,7615548.161460875,1434263.1506816208,5449019.585652454 
 05/24  14:00:00,1247453.2093687372,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52247608.578780729,0.0,8751014.562925736,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.9861911729,0.0,1631286.9861911729,0.0,20276855.648472024,473542.1873035673,0.0,38751595.397282037,1867196.7361916889,9904320.439638392,1527464.298775213,8764097.199211272,1492038.591621158,5956673.373609957,1535283.7550507738,8028684.296826314,1434263.1506816208,6097820.087996103 
 05/24  15:00:00,1247461.1212042848,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,52416925.08699413,0.0,8920331.071139135,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.875798345,0.0,1631296.875798345,0.0,21955376.888595269,459614.47591228588,0.0,40045168.55325641,1867196.736191688,9878925.200835644,1527464.2987752129,8772752.173134804,1492038.5916211587,5983891.217148735,1535283.755050773,8129476.721875194,1434263.1506816217,7280123.24026203 
 05/24  16:00:00,1247497.3158261062,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52230255.63152709,0.0,8733661.615672099,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631342.1182189445,0.0,1631342.1182189445,0.0,23586343.885698409,612819.3012163813,0.0,40403626.02293298,1867196.7361916879,9639659.90170795,1527464.2987752143,8501451.985908293,1492038.591621158,5804893.989484499,1535283.7550507719,7949567.761462892,1434263.1506816217,8508052.38436935 
 05/24  17:00:00,1247412.529701346,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,33297294.225414829,0.0,5640854.646679835,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631236.1375697666,0.0,1631236.1375697666,0.0,14042263.5157881,362120.4961733162,0.0,26252168.263240488,1867196.7361916886,5240111.189489073,1527464.2987752127,5205111.401329929,1492038.5916211603,3800612.5586458968,1535283.7550507736,4689872.608521992,1434263.15068162,7316460.505253596 
 05/24  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24865998.971068108,0.0,3149617.3062531219,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7446222.3734731529,292481.9392169092,0.0,15109424.168821587,1867196.7361916854,2653841.349514518,1527464.2987752138,2895889.495511805,1492038.5916211585,2441327.64079724,1535283.7550507738,2504930.932642106,1434263.1506816212,4613434.7503559109 
 05/24  19:00:00,1247363.3080339286,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,23097554.623271586,0.0,1381172.9584565953,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631174.6116505045,0.0,1631174.6116505045,0.0,4274436.304683445,208915.67086922093,0.0,7008319.713439083,1867196.7361916877,888125.8559439741,1527464.2987752134,1042217.4613537062,1492038.591621159,1435953.4640100713,1535283.7550507726,887556.1654395823,1434263.1506816215,2754466.766691742 
 05/24  20:00:00,1247364.3139088557,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28306601.907059108,0.0,279439.54688411756,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631175.8689703558,0.0,1631175.8689703558,8656.279969157911,2620975.484395386,236771.09365178366,0.0,1481672.5413288496,1867196.736191689,0.0,1527464.2987752145,0.0,1492038.5916211587,421629.033178358,1535283.7550507747,0.0,1434263.1506816203,1060043.508150496 
 05/24  21:00:00,1247295.559636504,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28111004.867619818,0.0,83842.50744482577,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631089.927757236,0.0,1631089.927757236,80331.06680720902,2796757.514400536,111421.69113025113,0.0,455708.3657348157,1867196.7361916884,0.0,1527464.298775213,0.0,1492038.591621157,0.0,1535283.755050771,0.0,1434263.1506816219,455708.3657348157 
 05/24  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  23:00:00,1247256.5465930824,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.1623763447,0.0,1631041.1623763447,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  24:00:00,1247238.0360435653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.024627568,0.0,1631018.024627568,0.0,0.0,69638.55695640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69381.04536818346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,1247300.5424867816,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.1562021459,0.0,1631096.1562021459,0.0,0.0,69381.04536818346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,1247282.6021115063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.731157676,0.0,1631073.731157676,0.0,0.0,69381.04536818348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69381.04536818346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,1247288.8442940803,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631081.5337381494,0.0,1631081.5337381494,0.0,0.0,111009.67258909354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  06:00:00,1247305.144902258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17977678.915607227,0.0,221335.86007223888,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.9091125583,0.0,1631101.9091125583,5886244.140093566,0.0,97133.46351545686,0.0,1195055.7541230636,1867196.736191689,231653.85295487796,1527464.2987752152,167234.6064703422,1492038.591621158,367150.164998198,1535283.7550507738,167074.27252674895,1434263.1506816208,261942.85717289174 
 05/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21999721.488264298,0.0,283339.8234493083,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,113790.55738260021,41790.55738260021,72000.0,482086.63326581337,1243443.0891178773,263647.9723990971,33432.44590608017,1443527.07384423,1880889.7082620825,0.0,1537281.0229883684,0.0,1492038.5916211585,1432543.749514933,1545206.5046733013,0.0,1434263.1506816203,10983.324329297491 
 05/25  08:00:00,1247482.211181629,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,47387460.379895579,0.0,3890866.3640405789,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.2377708543,0.0,1631323.2377708543,0.0,12184302.519440905,485667.3175772842,0.0,19034388.348608946,1867196.7361916868,4136743.7703349275,1527464.2987752122,3081450.5118916856,1492038.5916211575,5963614.864887114,1535283.7550507724,2916188.438150063,1434263.1506816205,2936390.763345154 
 05/25  09:00:00,1247490.5605702957,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,49896381.889387879,0.0,6399787.873532893,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631333.6743090689,0.0,1631333.6743090689,0.0,17456066.91171877,527295.9447981943,0.0,29668680.51377688,1867196.7361916868,6984569.684775462,1527464.2987752122,5533947.948337278,1492038.5916211582,7633942.447046414,1535283.7550507729,5396243.388326984,1434263.1506816203,4119977.0452907385 
 05/25  10:00:00,1247509.0242472583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51535347.22179117,0.0,8038753.205936181,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631356.753468262,0.0,1631356.753468262,0.0,18899598.161476334,541172.153871831,0.0,35195933.4151364,1867196.736191688,8756140.946679326,1527464.2987752115,7132167.070302786,1492038.591621158,7328214.954828971,1535283.7550507724,6868678.764432676,1434263.150681621,5110731.678892629 
 05/25  11:00:00,2495033.1218607539,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52656917.60730049,0.0,9160323.591445506,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190732.348287555,0.0,3190732.348287555,0.0,19556760.3923523,652181.8264609245,0.0,38704549.86209162,1867196.7361916879,9925534.239870646,1527464.2987752129,8405949.023521262,1492038.5916211585,6679045.007603868,1535283.7550507717,7893098.453586301,1434263.1506816217,5800923.137509551 
 05/25  12:00:00,1247569.8524404048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50301772.79022676,0.0,8785198.07901177,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631432.7872699749,0.0,1631432.7872699749,0.0,17198186.672778749,790943.9171972915,0.0,36270264.22329585,1867196.736191686,9103634.369118389,1527464.2987752113,8140065.043519285,1492038.591621158,6120315.434057558,1535283.7550507729,7377863.2206246019,1434263.1506816217,5528386.155976015 
 05/25  13:00:00,1247460.2943758118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53404860.129102688,0.0,9908266.113247699,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.8422823239,0.0,1631295.8422823239,0.0,21614351.785399029,749315.2899763816,0.0,40549605.074463378,1867196.7361916872,10297645.363445985,1527464.2987752122,9168856.224202715,1492038.591621158,6640542.264372278,1535283.7550507747,8338478.620686272,1434263.1506816198,6104082.601756128 
 05/25  14:00:00,1247444.1662928828,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52419344.97051176,0.0,8922750.954656767,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.6825603925,0.0,1631275.6825603925,0.0,22510511.126149458,471791.10850364758,0.0,38056621.55682803,1867196.7361916863,9377030.121109497,1527464.298775211,8562639.825992926,1492038.5916211575,6260498.549464188,1535283.7550507736,7754990.514902887,1434263.1506816205,6101462.545358539 
 05/25  15:00:00,1247453.3811981367,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52055079.33425206,0.0,8558485.318397074,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.2009738554,0.0,1631287.2009738554,0.0,24405300.474783336,457914.8994300108,0.0,38193806.52804662,1867196.7361916872,8909690.03121707,1527464.2987752117,8209068.532143976,1492038.591621158,6047409.707953504,1535283.755050771,7492425.878707288,1434263.1506816196,7535212.37802478 
 05/25  16:00:00,1247484.2562267008,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52220966.90343407,0.0,8724372.887579088,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.794028791,0.0,1631325.794028791,0.0,26374598.58011139,610553.1992400145,0.0,39451161.46931928,1867196.7361916896,8932148.851121024,1527464.298775213,8166274.164511835,1492038.5916211589,5992361.82302336,1535283.7550507747,7541165.5085463919,1434263.1506816208,8819211.122116674 
 05/25  17:00:00,1247436.8885196488,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,33022295.231931464,0.0,5365855.653196466,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631266.5855161048,0.0,1631266.5855161048,0.0,16160589.027872239,360781.43591455408,0.0,24547109.391327286,1867196.7361916877,4581751.276824813,1527464.2987752124,4749023.698817834,1492038.5916211589,3857065.390761411,1535283.7550507724,4201541.141981804,1434263.1506816208,7157727.882941419 
