Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/25  18:00:00,1247402.8772079948,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24934429.85689586,0.0,3218048.192080871,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631224.072181539,0.0,1631224.072181539,0.0,10593950.976663772,291400.3905463705,0.0,15158625.329777914,1867196.7361916868,2242951.861590323,1527464.2987752129,2563306.538173904,1492038.5916211589,2435120.1694257839,1535283.7550507733,2149723.222052622,1434263.1506816212,5767523.538535277 
 05/25  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23241029.302169704,0.0,1524647.6373547149,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6955010.14318991,208143.1361045504,0.0,7561280.347225762,1867196.7361916886,778118.6877393248,1527464.2987752113,930347.231302488,1492038.5916211575,1459572.747730242,1535283.7550507719,822745.3717954157,1434263.1506816215,3570496.308658296 
 05/25  20:00:00,1247381.1560855422,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28344384.0854003,0.0,317221.725225305,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631196.9212925824,0.0,1631196.9212925824,0.0,4309172.744559847,235895.55425182376,0.0,1671218.159376434,1867196.736191686,0.0,1527464.2987752138,0.0,1492038.591621159,476870.89040283529,1535283.7550507736,0.0,1434263.1506816219,1194347.268973595 
 05/25  21:00:00,1247309.6949648404,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28073673.600875107,0.0,46511.24070011354,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631107.5965830927,0.0,1631107.5965830927,0.0,4779505.939814238,111009.67258909354,0.0,254348.04090618343,1867196.7361916872,0.0,1527464.2987752127,0.0,1492038.5916211552,8931.22865885138,1535283.7550507719,0.0,1434263.1506816198,245416.8122473323 
 05/25  22:00:00,1247281.656251677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.5488552766,0.0,1631072.5488552766,0.0,0.0,69381.04536818348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69381.04536818346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  24:00:00,1247263.317740107,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.6261498619,0.0,1631049.6261498619,0.0,0.0,69381.04536818346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  01:00:00,1247244.4379854324,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.0269033763,0.0,1631026.0269033763,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,1247225.324307438,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.1352582784,0.0,1631002.1352582784,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,1247303.443717565,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631099.7826719569,0.0,1631099.7826719569,0.0,0.0,110598.7800881524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,1247319.1489316163,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17937373.570338087,0.0,181030.5148030998,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1786079.5468599606,154960.1330421608,1631119.4138177997,5822277.097498396,0.0,96773.93257713338,123968.10643372865,1063372.0021254402,1897642.5418270063,178447.47767659953,1548248.89859442,127167.55117843114,1519864.6322972824,485577.54310095767,1556614.7785118034,128241.09039428609,1457843.7875236702,143938.33977516468 
 05/26  07:00:00,1247380.214580511,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21842151.30234274,0.0,125769.63752775008,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1850734.9364315218,219539.1919979441,1631195.7444335777,8041.706896136019,3860935.3728181349,262672.10270936196,175631.3535983553,677846.2578725043,1923084.0056117662,11994.36505284841,1569072.8129821695,8921.745442139014,1492038.5916211585,647911.7235692579,1577414.7929390856,9018.423808259711,1470267.6827646236,0.0 
 05/26  08:00:00,1247485.4996262729,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44942476.301296558,0.0,1445882.2854415577,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1687671.6823874547,56344.3341386285,1631327.348248826,0.0,9431575.866292833,483869.6628856668,45075.4673109028,7425972.801086885,1882450.4804056567,1160761.7505321978,1545054.591670901,552215.2994835654,1492038.5916211575,3981546.5937396616,1547515.185252016,551187.738014884,1434263.1506816215,1180261.4193165759 
 05/26  09:00:00,1247272.9737142055,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,46723021.75216295,0.0,3226427.736307958,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631061.695888941,0.0,1631061.695888941,0.0,14995846.183810289,525344.205418724,0.0,15748244.25109257,1867196.7361916872,3271996.519833749,1527464.2987752115,2424342.161440006,1492038.5916211568,5434941.538124504,1535283.7550507738,2381092.783944853,1434263.1506816219,2235871.247749462 
 05/26  10:00:00,1247500.6687475823,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47555519.25343455,0.0,4058925.237579561,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631346.3092914303,0.0,1631346.3092914303,0.0,16474946.722929433,539169.0529297431,0.0,19065507.990540349,1867196.7361916868,4328953.797230487,1527464.298775213,3455953.696654617,1492038.5916211568,5055662.819919067,1535283.7550507717,3369200.5764552725,1434263.150681621,2855737.100280903 
 05/26  11:00:00,1247528.395211517,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47786942.03224871,0.0,4290348.016393724,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631380.9667151015,0.0,1631380.9667151015,0.0,16785733.565369347,649767.8330178955,0.0,19915920.4038946,1867196.7361916877,4734611.121029359,1527464.2987752138,4049961.5332532969,1492038.5916211585,4221009.841868475,1535283.7550507729,3752136.9413617698,1434263.1506816205,3158200.9663816986 
 05/26  12:00:00,1247597.6986404525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45503404.99567199,0.0,3986830.284456999,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631467.5943609528,0.0,1631467.5943609528,0.0,14269416.950386275,788016.308128086,0.0,18157890.288325158,1867196.7361916877,4158434.7411571519,1527464.2987752134,3950566.99689087,1492038.5916211589,3693656.6271061056,1535283.7550507729,3385921.919061548,1434263.1506816212,2969310.0041094839 
 05/26  13:00:00,1247507.7851350485,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48748123.899357508,0.0,5251529.883502517,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631355.2046073282,0.0,1631355.2046073282,0.0,18677966.644034849,746541.7655950289,0.0,23518601.115171426,1867196.736191686,5608619.768502963,1527464.298775213,5278726.284287948,1492038.5916211552,4353386.761576379,1535283.755050771,4579900.637480724,1434263.1506816208,3697967.6633234119 
 05/26  14:00:00,1247351.29654335,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49444355.59999694,0.0,5947761.584141953,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631159.597571577,0.0,1631159.597571577,0.0,20177560.753811286,470044.81537464787,0.0,26069709.402657425,1867196.7361916872,6145505.452464992,1527464.298775218,5775196.623436288,1492038.5916211599,4661789.255200843,1535283.7550507729,5109652.4372849869,1434263.1506816208,4377565.63427031 
 05/26  15:00:00,1247462.658875037,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50045423.7766549,0.0,6548829.760799908,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.797850391,0.0,1631298.797850391,0.0,22666032.540038349,456219.96786362866,0.0,28684651.570809086,1867196.736191686,6404554.015254183,1527464.2987752122,5951238.085231049,1492038.5916211599,4775206.73207517,1535283.7550507719,5385515.600566438,1434263.1506816217,6168137.137682242 
 05/26  16:00:00,1247529.682339964,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50014169.799140859,0.0,6517575.78328587,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.5755951955,0.0,1631382.5755951955,0.0,24273924.310139616,608293.2904848383,0.0,29240792.789939785,1867196.7361916858,6295756.199830681,1527464.2987752124,5775607.998901616,1492038.591621157,4623531.486229219,1535283.7550507736,5300209.257306743,1434263.1506816215,7245687.847671521 
 05/26  17:00:00,1247421.1694077277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31328117.022885529,0.0,3671677.4441505337,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631246.9369982535,0.0,1631246.9369982535,0.0,13099321.441793414,359446.0352864954,0.0,16774164.06317021,1867196.7361916872,2980384.4138781374,1527464.2987752129,3087119.882230359,1492038.5916211585,2924163.521251292,1535283.7550507743,2670958.2984225677,1434263.1506816217,5111537.947387853 
 05/26  18:00:00,1247396.8476239774,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23674833.543831007,0.0,1958451.8790160216,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631216.535344229,0.0,1631216.535344229,0.0,7250050.5584528329,290321.7977314001,0.0,9220046.116738666,1867196.7361916868,1208641.0843089629,1527464.2987752117,1392494.4766210456,1492038.5916211585,1832482.6907498602,1535283.7550507738,1103941.0643823613,1434263.1506816196,3682486.8006764349 
 05/26  19:00:00,1247356.9181219347,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22417880.367617407,0.0,701498.70280242,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.6244117525,0.0,1631166.6244117525,0.0,4129063.4018176204,207372.71266528578,0.0,3471224.6859693995,1867196.7361916865,192937.7170511989,1527464.2987752115,209597.10029053025,1492038.5916211585,1018909.4784593504,1535283.7550507724,136021.27698161204,1434263.1506816203,1913759.1131867069 
 05/26  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28171928.510290985,0.0,144766.1501159939,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,3453722.048292326,235022.40768732393,0.0,754453.7717838909,1867196.7361916868,0.0,1527464.298775212,0.0,1492038.5916211582,223298.91667799798,1535283.755050772,0.0,1434263.1506816203,531154.8551058947 
 05/26  21:00:00,1247331.1979755173,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28028703.087844649,0.0,1540.7276696578275,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631134.4748374918,0.0,1631134.4748374918,0.0,4518327.4882030659,110598.78008815242,0.0,8292.248784376756,1867196.736191685,0.0,1527464.2987752136,0.0,1492038.5916211557,0.0,1535283.7550507729,0.0,1434263.1506816203,8292.248784376168 
 05/26  22:00:00,1247299.755487939,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.17247222,0.0,1631095.17247222,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,1247273.440008451,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.2787457114,0.0,1631062.2787457114,0.0,0.0,69124.23755509527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,1247254.4091462217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631038.490618359,0.0,1631038.490618359,0.0,0.0,68868.20956834387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68868.20956834387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,1247235.175408052,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.4489008836,0.0,1631014.4489008836,0.0,0.0,68868.20956834388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,1247297.3655904735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.1851569534,0.0,1631092.1851569534,0.0,0.0,68868.20956834388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,110189.13530935018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,1247307.485824201,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17903321.823641879,0.0,146978.76810689228,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1830883.0520147014,199778.21680512065,1631104.8352095807,5922578.858513708,0.0,96415.49339568144,159822.57344409653,911860.133793626,1901293.3091223888,184345.457454165,1550539.4850343469,129591.27930647294,1535653.9136133816,320410.51262663528,1559053.9866284915,130235.45095767261,1469528.411365935,147277.43344868069 
 05/27  07:00:00,1247350.6099335675,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17797707.88615587,0.0,41364.830620883695,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1819111.642062091,187952.90273649113,1631158.7393256,148970.4680173489,2161087.3672474964,151510.06105035655,150362.32218919294,212216.3249370608,1916517.0054817035,12045.492839652708,1556570.9036684794,9067.030311753982,1506341.7085765408,173082.9818407315,1565338.6137843314,9350.807502996788,1461840.6229985897,8670.01244192621 
 05/27  08:00:00,1247360.820122522,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24034350.523576406,0.0,337949.55412141446,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631171.5018201317,0.0,1631171.5018201317,954651.8077198207,1138190.6279091219,206604.62870503166,0.0,1640864.9509918425,1867196.73619169,6419.033043962123,1527464.298775212,12358.257595448536,1492038.591621158,1600547.1865205386,1535283.7550507738,11575.97464242367,1434263.1506816205,9964.499189470529 
 05/27  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24253161.38843769,0.0,556760.4189827009,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,2212112.299774671,1482671.1985366643,289246.48018704427,0.0,2582446.324424529,1867196.7361916868,0.0,1527464.2987752127,0.0,1492038.591621157,2334129.592439143,1535283.7550507743,0.0,1434263.150681621,248316.73198538484 
 05/27  10:00:00,1247184.9999910705,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,24705000.407837117,0.0,1008599.4383821258,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1630951.7308172407,0.0,1630951.7308172407,2829367.910467535,1504879.4283875344,261699.19635970673,0.0,4392473.844421689,1867196.736191688,107506.8524909482,1527464.2987752127,361963.1317966782,1492038.5916211587,2686906.8860275375,1535283.7550507729,138130.60799398676,1434263.1506816212,1097966.36611254 
 05/27  11:00:00,1247412.0824460544,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25709096.422982638,0.0,2012695.4535276495,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631235.5785112377,0.0,1631235.5785112377,1309153.1797383836,1416588.3756899909,316793.7640143818,0.0,8309535.450260095,1867196.7361916868,1157320.207789021,1527464.298775213,1710147.2412987175,1492038.5916211555,2557912.5693879246,1535283.7550507729,1155989.6070476559,1434263.1506816205,1728165.8247367759 
 05/27  12:00:00,1247381.6033349706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19769556.30788171,0.0,2013213.252346724,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631197.4803437819,0.0,1631197.4803437819,2761816.288460752,499044.3415068976,275472.83827337549,0.0,7954272.183279396,1867196.7361916872,944475.7874164174,1527464.2987752108,1872802.2313534574,1492038.5916211589,2301875.117812647,1535283.7550507712,1144405.6593236419,1434263.1506816215,1690713.387373231 
 05/27  13:00:00,1247346.5984383277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20402809.738707585,0.0,2646466.6831725968,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631153.7250514967,0.0,1631153.7250514967,2309400.4399226827,600801.1690953758,261699.19635970664,0.0,10106079.19699148,1867196.7361916872,1459463.338578103,1527464.2987752134,2450221.3042112237,1492038.5916211552,2532629.0980428999,1535283.75505077,1679584.5214320855,1434263.1506816198,1984180.934727174 
 05/27  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20982094.796147318,0.0,3225751.740612328,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1906573.997255867,1288972.2422218947,206604.6287050316,0.0,12083355.151536175,1867196.7361916849,1849090.6578374054,1527464.2987752103,2834024.7677665387,1492038.591621158,2733577.8862076376,1535283.7550507747,2140769.737447998,1434263.1506816173,2525892.102276588 
 05/27  15:00:00,1247271.813412813,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21797175.906069228,0.0,4040832.8505342418,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631060.2455396632,0.0,1631060.2455396632,1364997.303437763,2947650.969798535,179057.34487769407,0.0,14945653.318594285,1867196.7361916849,2249976.476430374,1527464.2987752113,3247935.673593321,1492038.5916211589,2935354.0137415349,1535283.7550507729,2622146.260738247,1434263.1506816198,3890240.894090808 
 05/27  16:00:00,1247328.6247888215,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22611110.077804988,0.0,4854767.022269999,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631131.2584150257,0.0,1631131.2584150257,987228.5930189482,4736160.1885049459,192830.98679136288,0.0,17752134.818571446,1867196.7361916872,2679847.214838963,1527464.2987752113,3550636.402500807,1492038.591621158,3066423.9764175729,1535283.7550507747,3011569.6398659308,1434263.1506816208,5443657.58494818 
 05/27  17:00:00,1247318.2146585275,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,19461250.073280407,0.0,4674935.974705419,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631118.2459985519,0.0,1631118.2459985519,1468398.9186182616,4693802.041167865,96415.49339568144,0.0,17130693.460135707,1867196.7361916872,2320015.0546707247,1527464.2987752113,3240661.3383487134,1492038.5916211599,2807408.192551246,1535283.7550507729,2727783.3224580066,1434263.1506816208,6034825.552107016 
 05/27  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,96415.49339568144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  19:00:00,1247321.7658006068,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631122.6848421002,0.0,1631122.6848421002,0.0,0.0,96415.49339568144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  20:00:00,1247307.1064383125,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631104.3609861995,0.0,1631104.3609861995,0.0,0.0,96415.49339568144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,123962.77722301895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,1247302.107555061,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631098.1125004523,0.0,1631098.1125004523,0.0,0.0,68868.20956834387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,1247287.6275007688,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.01277531,0.0,1631080.01277531,0.0,0.0,68868.20956834388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68868.20956834388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,1247249.2545197618,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.0474572876,0.0,1631032.0474572876,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,1247296.5079920893,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.1131792714,0.0,1631091.1131792714,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,1247265.932399167,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.8944118014,0.0,1631052.8944118014,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,96058.25211946959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,1247275.6348712024,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631065.0222722009,0.0,1631065.0222722009,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,1247305.3604035336,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.1784840525,0.0,1631102.1784840525,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  09:00:00,1247310.329387026,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.3895958088,0.0,1631108.3895958088,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  10:00:00,1247303.467380995,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.8122506843,0.0,1631099.8122506843,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  11:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82335.64467383106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  12:00:00,1247295.142938231,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631089.4068942574,0.0,1631089.4068942574,0.0,0.0,82335.64467383106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  13:00:00,1247320.761099316,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631121.4289892668,0.0,1631121.4289892668,0.0,0.0,123503.4670107466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  14:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82335.64467383106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  15:00:00,1247305.316826473,0.0,0.0,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.124013758,0.0,1631102.124013758,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,1247306.485698863,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.5850765799,0.0,1631103.5850765799,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,1247302.4814179734,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.5798202437,0.0,1631098.5798202437,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,1247226.405945957,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631003.487280826,0.0,1631003.487280826,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,1247303.319485702,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631099.6273850688,0.0,1631099.6273850688,0.0,0.0,96058.25211946959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,1247268.126439155,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631055.6369098568,0.0,1631055.6369098568,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,1247236.5923057344,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631016.2199894507,0.0,1631016.2199894507,0.0,0.0,54890.42978255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,1247284.2554119973,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.7977441583,0.0,1631075.7977441583,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,1247253.052851324,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.7952818389,0.0,1631036.7952818389,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,1247240.334737801,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631020.8979409557,0.0,1631020.8979409557,0.0,0.0,95702.31454211826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,1247293.1846445446,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631086.9590734998,0.0,1631086.9590734998,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,1247301.8131118594,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.7444534193,0.0,1631097.7444534193,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  09:00:00,1247306.9488493922,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631104.1640037792,0.0,1631104.1640037792,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  11:00:00,1247318.5911431895,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631118.7165954686,0.0,1631118.7165954686,0.0,0.0,82030.55532181563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82030.55532181562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  13:00:00,1247305.446567161,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.2861865473,0.0,1631102.2861865473,0.0,0.0,123045.83298272344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  14:00:00,1247325.0874677227,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631126.8368473759,0.0,1631126.8368473759,0.0,0.0,82030.55532181563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  16:00:00,1247284.3994108255,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631075.9777392855,0.0,1631075.9777392855,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  17:00:00,1247290.9526396699,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.1691202347,0.0,1631084.1691202347,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  19:00:00,1247302.6781190164,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.8256918919,0.0,1631098.8256918919,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  20:00:00,1247272.8080890948,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631061.4888614726,0.0,1631061.4888614726,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,95702.31454211824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  22:00:00,1247251.930533353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631035.3924109389,0.0,1631035.3924109389,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,1247219.787899795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630995.2148797638,0.0,1630995.2148797638,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54687.03688121041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,1247276.1334146395,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.6454396977,0.0,1631065.6454396977,0.0,0.0,68105.56147940687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,1247256.5466353698,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.162429203,0.0,1631041.162429203,0.0,0.0,68105.56147940688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68105.56147940688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,1247236.647674763,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.289199426,0.0,1631016.289199426,0.0,0.0,68105.56147940688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,1247252.9642322513,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631036.6845100956,0.0,1631036.6845100956,0.0,0.0,108968.89836705099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18099295.57824537,0.0,342952.5227103826,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5924772.451664824,0.0,95347.78607116963,0.0,1710741.695917841,1867196.7361916872,246621.18400390325,1527464.2987752122,192253.48372081459,1492038.591621158,462108.6259417933,1535283.7550507729,190391.8154238061,1434263.1506816217,619366.5868275248 
 05/30  07:00:00,1247362.3111131082,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22043964.13279216,0.0,327582.4679771739,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631173.3655230748,0.0,1631173.3655230748,3413141.2094826118,0.0,258801.13362174604,0.0,1610697.4550821279,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.5916211524,735827.3011530342,1535283.7550507729,0.0,1434263.1506816198,874870.1539291013 
 05/30  08:00:00,1247465.1750629314,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48429252.5443079,0.0,4932658.528452917,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.943025704,0.0,1631301.943025704,0.0,9758196.752756775,476738.93035584807,0.0,24778717.94347535,1867196.7361916872,5618426.462107914,1527464.2987752134,5377566.572344141,1492038.5916211589,4433102.626899334,1535283.7550507719,4977840.620441633,1434263.1506816219,4371781.661682327 
 05/30  09:00:00,1247482.6738252033,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50666337.24158594,0.0,7169743.22573095,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.816064372,0.0,1631323.816064372,0.0,14421843.975728779,517602.26724349209,0.0,34984078.008128348,1867196.7361916872,8744897.502894123,1527464.298775211,7586927.091887452,1492038.5916211599,5904534.138781292,1535283.7550507754,7300739.531995919,1434263.1506816208,5446979.742569556 
 05/30  10:00:00,1247493.8511359264,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51787841.68429749,0.0,8291247.668442505,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631337.7874382244,0.0,1631337.7874382244,0.0,16923446.517081985,531223.3795393737,0.0,39933026.905741769,1867196.736191686,10057566.538757878,1527464.2987752113,8851725.143214852,1492038.591621158,6461956.698746851,1535283.7550507729,8382652.322351776,1434263.1506816189,6179126.202670405 
 05/30  11:00:00,1247426.8084130435,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51239645.40178539,0.0,7743051.385930397,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.9856214305,0.0,1631253.9856214305,0.0,17400601.9072187,640192.2779064245,0.0,37749281.031138669,1867196.7361916849,9630131.93148676,1527464.2987752134,8394109.521905413,1492038.591621158,5969331.19727901,1535283.7550507712,7883317.43485992,1434263.15068162,5872390.945607571 
 05/30  12:00:00,1247592.34393389,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48205766.979299318,0.0,6689192.268084325,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631460.9011044885,0.0,1631460.9011044885,0.0,15234744.671624087,776403.4008652382,0.0,31835923.084472173,1867196.7361916868,7695782.080502759,1527464.2987752127,7347477.451837006,1492038.5916211578,5112450.59888082,1535283.7550507715,6585722.316047527,1434263.15068162,5094490.637204065 
 05/30  13:00:00,2494938.2086303785,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52772728.745161708,0.0,9276134.72930672,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190613.708996053,0.0,3190613.708996053,0.0,20509509.753287864,735540.0639775944,0.0,41960324.841971028,1867196.7361916849,10534326.325088297,1527464.2987752134,9746665.086761784,1492038.591621156,6403175.309043694,1535283.7550507729,8872726.848251464,1434263.1506816245,6403431.272825777 
 05/30  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54941609.491462279,0.0,11445015.475607286,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22767027.17517072,463117.8180599667,0.0,48938145.58605758,1867196.7361916896,12203550.842057493,1527464.2987752122,11241825.601021035,1492038.591621158,7359519.7541919029,1535283.7550507729,10414442.670996964,1434263.1506816226,7718806.717790179 
 05/30  15:00:00,1247453.54070796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55879702.48043534,0.0,12383108.464580354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.400357359,0.0,1631287.400357359,0.0,24749439.61174258,449496.7057640854,0.0,51551677.81152953,1867196.7361916884,12592527.706083782,1527464.298775213,11590839.800333646,1492038.591621158,7617593.862801623,1535283.7550507738,10866617.095582972,1434263.1506816208,8884099.346727496 
 05/30  16:00:00,2494844.3128074009,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56837328.58007778,0.0,13340734.564222793,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190496.3414397167,0.0,3190496.3414397167,0.0,26101952.213581969,599328.9410187805,0.0,54229728.14242219,1867196.7361916884,13294169.023720874,1527464.2987752122,12185064.270450516,1492038.591621157,7952930.826224912,1535283.7550507719,11483349.312842293,1434263.1506816217,9314214.709183595 
 05/30  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,37900418.06492912,0.0,10243978.486194127,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16195109.868702438,354148.91969291577,0.0,41308579.17140684,1867196.7361916884,9357149.249106268,1527464.298775213,9265653.901302016,1492038.591621158,6198000.959704994,1535283.7550507729,8569446.532352623,1434263.1506816208,7918328.528940956 
