Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 05/30  18:00:00,1247373.7993360789,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29551542.203749669,0.0,7835160.53893468,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631187.7255298775,0.0,1631187.7255298775,0.0,11615508.594958857,286043.3582135088,0.0,32425977.999919166,1867196.7361916884,6790811.657778298,1527464.2987752113,6912132.988893051,1492038.5916211589,4777140.551418964,1535283.755050771,6396571.971285678,1434263.1506816208,7549320.830543177 
 05/30  19:00:00,1247353.9582115727,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27253342.776786016,0.0,5536961.111971028,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631162.924593857,0.0,1631162.924593857,0.0,9069002.877722592,204316.68443822058,0.0,23821676.671115467,1867196.7361916872,4886162.809691488,1527464.2987752124,4905646.29970193,1492038.5916211573,3596547.5958982135,1535283.7550507703,4763872.376388647,1434263.1506816217,5669447.589435188 
 05/30  20:00:00,1247374.9344060596,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30128685.84978161,0.0,3483323.489606619,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631189.1443404882,0.0,1631189.1443404882,0.0,5365082.865362906,231558.90902998337,0.0,15462768.559140047,1867196.7361916905,3207354.3810096557,1527464.298775209,3186659.6578600837,1492038.591621157,2604431.8785647668,1535283.755050772,3033628.0156803706,1434263.1506816203,3430694.626025174 
 05/30  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30531049.298876577,0.0,2503886.938701585,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,3625490.6015193026,108968.89836705099,0.0,11331413.76985797,1867196.7361916884,2310366.4239101845,1527464.298775213,2279809.398665688,1492038.591621157,2064827.55698811,1535283.7550507729,2119646.5557122838,1434263.1506816226,2556763.8345816975 
 05/30  22:00:00,1247306.6486271166,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.7887330407,0.0,1631103.7887330407,0.0,0.0,68105.56147940687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  23:00:00,1247241.101379995,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.8562255528,0.0,1631021.8562255528,0.0,0.0,68105.56147940687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68105.56147940688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,1247302.0424164278,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.0310787024,0.0,1631098.0310787024,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,1247282.8068815177,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.9871153434,0.0,1631073.9871153434,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,1247263.1267284807,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.3873898499,0.0,1631049.3873898499,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,1247275.3131127372,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631064.6200817354,0.0,1631064.6200817354,0.0,0.0,108565.45336785427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18689661.53780843,0.0,933318.4822734448,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,3725313.4636195029,315283.1142227247,94994.77169687249,0.0,4945832.453149216,1867196.7361916907,615052.802687085,1527464.2987752124,399293.6358656511,1492038.5916211589,2067838.2249758742,1535283.7550507729,548477.1448291034,1434263.1506816187,1315170.644791497 
 05/31  07:00:00,1247367.3808100396,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22516212.58537859,0.0,799830.9205636033,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1670671.3377986707,39491.63527442444,1631179.7025242462,42165.45467419273,2360395.0456826079,257842.95174865385,31593.308219539562,4050049.914193081,1884922.9879296534,0.0,1541331.355256785,41552.31589853489,1492038.5916211573,3120710.5668587868,1535283.7550507717,64954.42552606153,1434263.1506816198,822832.6059097 
 05/31  08:00:00,1247459.2452222238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48662301.37675203,0.0,5165707.360897042,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.5308651706,0.0,1631294.5308651706,0.0,17032557.800579888,474973.85848436239,0.0,25576595.646994957,1867196.736191689,5555274.983521931,1527464.2987752124,4664612.132303852,1492038.5916211575,7122146.116623691,1535283.7550507729,4627331.849325593,1434263.150681621,3607230.5652198896 
 05/31  09:00:00,1247494.7655859006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50003753.90237496,0.0,6507159.886519975,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.930479048,0.0,1631338.930479048,0.0,20766465.012896025,515685.90349730776,0.0,31382144.530772173,1867196.7361916877,6947650.509585716,1527464.2987752129,6002585.677002287,1492038.591621158,8111006.901173524,1535283.7550507729,5892361.007906076,1434263.15068162,4428540.435104575 
 05/31  10:00:00,1247479.8381258564,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50840957.7110573,0.0,7344363.695202306,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.2715073054,0.0,1631320.2715073054,0.0,21883585.209588704,529256.5851682896,0.0,34059132.2943203,1867196.7361916868,7940128.651312618,1527464.2987752108,6986558.838153282,1492038.5916211575,7341088.379452148,1535283.7550507719,6791004.895500403,1434263.1506816212,5000351.529901845 
 05/31  11:00:00,1247524.1620300322,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51275815.68458018,0.0,7779221.668725195,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631375.6753384388,0.0,1631375.6753384388,0.0,22270708.24391534,637822.0385361438,0.0,35053897.18645541,1867196.7361916872,8467752.736918346,1527464.2987752124,7654509.956586937,1492038.5916211585,6332830.184471818,1535283.7550507733,7269471.940937305,1434263.1506816208,5329332.367541003 
 05/31  12:00:00,1247555.998826258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48649657.68294367,0.0,7133082.971728694,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631415.4705801872,0.0,1631415.4705801872,0.0,19591366.4140688,773528.8552459616,0.0,31398364.24131387,1867196.7361916849,7383658.459132753,1527464.2987752122,7085538.996111535,1492038.5916211599,5556548.925001986,1535283.7550507738,6496412.058736499,1434263.1506816217,4876205.802331097 
 05/31  13:00:00,2495091.5673238944,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51940992.375887569,0.0,8444398.360032572,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190805.4037331559,0.0,3190805.4037331559,0.0,23899813.736128145,732816.8102330164,0.0,36766649.24747023,1867196.7361916896,8931356.864874995,1527464.2987752115,8361820.352543055,1492038.591621157,6203298.742054336,1535283.7550507738,7689516.089376582,1434263.1506816208,5580657.1986212669 
 05/31  14:00:00,1247433.4546506564,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52603743.375276807,0.0,9107149.359421825,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.2932611395,0.0,1631262.2932611395,0.0,25402917.716825889,461403.17681338076,0.0,39154704.85742758,1867196.7361916896,9356030.065416024,1527464.2987752122,8837064.261358235,1492038.591621158,6513296.911362931,1535283.7550507747,8190075.45280908,1434263.1506816208,6258238.166481312 
 05/31  15:00:00,1247380.7094426219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53194735.98992462,0.0,9698141.97406963,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631196.3629995033,0.0,1631196.3629995033,0.0,27804943.11785864,447832.49514239878,0.0,41350398.509745787,1867196.7361916849,9456416.156840116,1527464.2987752113,8956293.251500823,1492038.5916211589,6586710.741391115,1535283.7550507729,8389474.302611459,1434263.1506816208,7961504.057402269 
 05/31  16:00:00,1247494.3626058843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53539588.93459134,0.0,10042994.918736354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.4267635658,0.0,1631338.4267635658,0.0,29670334.533475728,597109.9935231985,0.0,42756450.4479415,1867196.7361916828,9568568.09846831,1527464.2987752113,9030915.353701333,1492038.5916211589,6572630.782101508,1535283.7550507738,8510703.333670075,1434263.1506816217,9073632.880000273 
 05/31  17:00:00,1247422.869987274,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34706344.29236107,0.0,7049904.713626083,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631249.0626824359,0.0,1631249.0626824359,0.0,18754016.874345319,352837.7234455264,0.0,29911688.638192335,1867196.7361916872,5994366.019438604,1527464.2987752113,6212997.880240218,1492038.591621159,4796079.4384402879,1535283.755050774,5730924.540192413,1434263.1506816189,7177320.759880811 
 05/31  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26416368.702111424,0.0,4699987.037296437,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11213209.144780126,284984.3150906174,0.0,20409946.747081095,1867196.7361916854,3986749.391631141,1527464.298775212,4282774.7739077019,1492038.591621158,3604329.249731283,1535283.7550507717,3910385.02074812,1434263.1506816198,4625708.311062846 
 05/31  19:00:00,1247356.2054171083,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25040329.42337864,0.0,3323947.758563649,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631165.7335475884,0.0,1631165.7335475884,0.0,8115221.823938314,203560.22506472679,0.0,15016003.626285235,1867196.7361916889,2892260.939307374,1527464.2987752127,3102232.0998837405,1492038.5916211596,2911350.925177299,1535283.7550507729,2835129.110972314,1434263.150681622,3275030.5509445045 
 05/31  20:00:00,1247375.0292355316,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28811716.474140426,0.0,2166354.1139654309,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631189.2628750834,0.0,1631189.2628750834,0.0,5541732.434729248,230701.58840669038,0.0,10044250.35828383,1867196.7361916865,1794140.58900481,1527464.2987752124,1955471.6478543524,1492038.591621158,2189517.864642131,1535283.7550507736,1753618.0522974197,1434263.1506816229,2351502.2044851204 
 05/31  21:00:00,1247295.201624672,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29299572.982330808,0.0,1272410.6221558145,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631089.4802509198,0.0,1631089.4802509198,0.0,4080648.6089686017,108565.45336785427,0.0,6124182.154154258,1867196.736191686,854950.5471935686,1527464.2987752115,1043128.0898498095,1492038.591621157,1612946.3582498539,1535283.7550507729,885035.3176707621,1434263.1506816217,1728121.841190261 
 05/31  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,1247250.852047488,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.0443291343,0.0,1631034.0443291343,0.0,0.0,67853.40835490891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,1247230.644830652,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.7857863664,0.0,1631008.7857863664,0.0,0.0,67853.40835490893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,1247291.7359111773,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.14819108,0.0,1631085.14819108,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,1247272.0293069247,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.5154021928,0.0,1631060.5154021928,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,1247279.9047919843,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631070.3595721154,0.0,1631070.3595721154,0.0,0.0,108163.85824124594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20057985.316256904,0.0,2301642.260721918,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,178713.11477914206,1525820.8195725685,94643.37596109022,0.0,12249693.846951493,1867196.7361916826,3082654.912072971,1527464.2987752124,2150502.9675324626,1492038.591621156,2372889.250265551,1535283.755050771,2139232.337539172,1434263.1506816226,2504414.379541345 
 06/01  07:00:00,1247341.5310446327,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22100257.189914697,0.0,383875.5250997094,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1705139.6935816797,73992.3026523635,1631147.3909293162,0.0,3330032.4850270559,256889.16332295916,59193.842121890804,2051357.3798789792,1867196.7361916896,0.0,1557073.7789205344,0.0,1492038.591621158,1072937.9332193079,1564868.1170273433,0.0,1434263.1506816208,978419.4466596749 
 06/01  08:00:00,1247474.0128924002,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47622338.253093708,0.0,4125744.2372387198,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.990103361,0.0,1631312.990103361,0.0,18426794.970721067,473216.879805451,0.0,21960718.086320927,1867196.7361916854,5266020.408171182,1527464.298775212,4226470.767896333,1492038.5916211587,4872362.514982844,1535283.755050771,4065670.414736725,1434263.150681622,3530193.980533841 
 06/01  09:00:00,1247501.4461275873,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,49477794.004334349,0.0,5981199.988479353,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.2809980373,0.0,1631347.2809980373,0.0,24193593.979814713,513778.3266459183,0.0,30543055.08229557,1867196.7361916872,7059813.7527809799,1527464.298775212,5821687.491465283,1492038.5916211573,7641012.110810239,1535283.7550507717,5644258.625398516,1434263.1506816205,4376283.101840559 
 06/01  10:00:00,1247499.2948868478,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50564428.65213193,0.0,7067834.636276942,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631344.59199803,0.0,1631344.59199803,0.0,25701729.051157047,527298.8089260742,0.0,34911495.154357168,1867196.7361916868,8488368.50041362,1527464.2987752124,7096901.213539129,1492038.5916211575,7374028.850419823,1535283.7550507733,6864853.312503893,1434263.1506816203,5087343.277480699 
 06/01  11:00:00,1247545.0547699002,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51089671.489916849,0.0,7593077.474061856,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631401.790768771,0.0,1631401.790768771,0.0,25819909.905341638,635462.66716732,0.0,36522205.95007051,1867196.7361916889,9261476.77070363,1527464.2987752124,7904320.708270578,1492038.5916211585,6339230.169633364,1535283.755050772,7486241.27774399,1434263.1506816208,5530937.023718949 
 06/01  12:00:00,2495036.5648182115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48446976.017053049,0.0,6930401.305838064,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190736.6519028868,0.0,3190736.6519028868,0.0,23219899.994963696,770667.4899688774,0.0,31833798.137516519,1867196.7361916872,7895355.8506033909,1527464.2987752124,7132911.943017756,1492038.591621157,5366923.355452732,1535283.7550507719,6501192.459128748,1434263.1506816208,4937414.529313881 
 06/01  13:00:00,1247544.8384671219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51653453.66902561,0.0,8156859.653170614,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631401.5203954178,0.0,1631401.5203954178,0.0,27481922.292936494,730106.0431284104,0.0,36300197.30603381,1867196.7361916896,9233037.5281191,1527464.2987752143,8184715.991955511,1492038.591621158,5876496.6143417269,1535283.7550507747,7498310.803046538,1434263.1506816226,5507636.368570934 
 06/01  14:00:00,1247451.732988674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52196749.41412399,0.0,8700155.398269004,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.1407510378,0.0,1631285.1407510378,0.0,29058254.402981465,459696.3975252954,0.0,38292406.96274561,1867196.736191686,9525750.268855468,1527464.2987752122,8561241.340137672,1492038.591621158,6118566.766534119,1535283.7550507729,7904217.965481274,1434263.1506816217,6182630.62173708 
 06/01  15:00:00,1247333.107595388,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52987038.83890323,0.0,9490444.823048246,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631136.8618171323,0.0,1631136.8618171323,0.0,31775141.766494197,446175.9152451396,0.0,41475241.22450336,1867196.7361916872,9814153.409914304,1527464.2987752103,8783252.398173277,1492038.591621158,6270622.225903998,1535283.7550507747,8221908.240169506,1434263.1506816189,8385304.950342266 
 06/01  16:00:00,1247503.6737089924,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53910565.91302044,0.0,10413971.89716545,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.0654220696,0.0,1631350.0654220696,0.0,34253954.54089077,594901.2203268529,0.0,44494804.99560769,1867196.7361916884,10249933.308533619,1527464.2987752094,9060150.239117708,1492038.591621157,6389088.422091202,1535283.7550507719,8567718.705960762,1434263.15068162,10227914.319904412 
 06/01  17:00:00,1247412.728674934,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35443428.73753672,0.0,7786989.158801726,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631236.386282042,0.0,1631236.386282042,0.0,24247064.637991419,351532.5392840494,0.0,32994208.99545105,1867196.7361916884,6810330.931801259,1527464.2987752124,6386897.028915867,1492038.591621158,4656895.691150931,1535283.7550507724,5943425.928933522,1434263.15068162,9196659.414649478 
 06/01  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27660346.841050194,0.0,5943965.176235208,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,18664639.91330682,283930.1278832706,0.0,25682433.61098204,1867196.736191688,4907150.217886416,1527464.2987752103,4775746.587813398,1492038.5916211575,3579614.6961283825,1535283.7550507743,4374224.159766325,1434263.15068162,8045697.949387519 
 06/01  19:00:00,1247359.8508089628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26222068.776082077,0.0,4505687.111267089,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631170.290201125,0.0,1631170.290201125,0.0,15264100.404228548,202807.2342023361,0.0,20242939.346467619,1867196.7361916889,4008880.4592178438,1527464.2987752122,3683563.664856052,1492038.5916211585,2957242.280483788,1535283.7550507729,3638697.239429932,1434263.150681621,5954555.702480002 
 06/01  20:00:00,1247379.752523911,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29064623.79643189,0.0,2419261.436256902,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631195.1668737643,0.0,1631195.1668737643,0.0,10027192.958494928,229848.1987626477,0.0,11586605.94781252,1867196.7361916872,2362329.227810793,1527464.298775212,2012074.2990672347,1492038.5916211573,2017386.4790622683,1535283.7550507736,1983310.8367791414,1434263.150681621,3211505.1050930886 
 06/01  21:00:00,1247315.8976487199,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28897491.743837477,0.0,870329.3836624831,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631115.3497911329,0.0,1631115.3497911329,0.0,6940033.426333534,108163.85824124594,0.0,4498491.66882357,1867196.7361916858,686894.4395422624,1527464.2987752138,476336.5630741904,1492038.591621161,1098074.1122986898,1535283.7550507736,425177.5327386302,1434263.1506816224,1812009.021169804 
 06/01  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,1247293.4545618466,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.2964637387,0.0,1631087.2964637387,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  24:00:00,1247222.6908526917,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.8435021758,0.0,1630998.8435021758,0.0,0.0,67602.41140077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,1247283.9858575534,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.4608074832,0.0,1631075.4608074832,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,1247263.8863437339,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.3368909374,0.0,1631050.3368909374,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,1247267.033669918,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631054.2709741747,0.0,1631054.2709741747,0.0,0.0,107764.23191581907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,1247318.6427266305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19096632.04008361,0.0,1340288.9845486233,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631118.7810735484,0.0,1631118.7810735484,1314643.0026582729,1076380.4131200384,94293.70292634172,0.0,7445932.7429212019,1867196.7361916865,2014152.6647471355,1527464.2987752124,797450.8067143464,1492038.5916211599,1921225.6981668042,1535283.7550507729,1031211.6045834468,1434263.1506816198,1681891.9687094745 
 06/02  07:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,22514299.417065544,0.0,797917.7522505547,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5123544.741841862,255940.0508000704,0.0,4076135.643545165,1867196.7361916872,326118.3038256975,1527464.2987752127,106991.72214416848,1492038.5916211573,2497753.692403093,1535283.7550507719,151561.69646425913,1434263.1506816238,993710.2287079496 
 06/02  08:00:00,1247472.8633839682,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48785117.21634151,0.0,5288523.200486517,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.5532450278,0.0,1631311.5532450278,0.0,21220847.423735739,471468.5146317085,0.0,25791622.195649506,1867196.7361916877,5992355.638330745,1527464.2987752117,4481114.301426563,1492038.591621158,7038960.403712277,1535283.7550507733,4469430.997247187,1434263.1506816205,3809760.854932731 
 06/02  09:00:00,1247496.23760925,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,50652354.07318249,0.0,7155760.05732751,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.770473394,0.0,1631340.770473394,0.0,25570296.866845818,511880.10160014076,0.0,33573639.55159931,1867196.7361916872,7912625.811839613,1527464.298775212,6271955.747333243,1492038.591621158,8334266.312842823,1535283.755050773,6179140.349323421,1434263.1506816208,4875651.330260209 
 06/02  10:00:00,1247503.723419048,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,51526912.7661347,0.0,8030318.750279712,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.1275584626,0.0,1631350.1275584626,0.0,26570928.970261817,525350.6305896181,0.0,36494370.934156227,1867196.7361916877,8947131.112264885,1527464.298775212,7295543.392348837,1492038.5916211585,7663160.023713344,1535283.7550507729,7113762.640215502,1434263.1506816205,5474773.7656136699 
 06/02  11:00:00,1247521.0124281226,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52262043.997716519,0.0,8765449.981861523,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631371.7384105987,0.0,1631371.7384105987,0.0,27167456.408183338,633114.8625054373,0.0,38405847.91437581,1867196.7361916872,9651183.584308735,1527464.2987752124,8248633.055976191,1492038.591621158,6741471.370609321,1535283.7550507715,7822690.920461694,1434263.1506816208,5941868.983019872 
 06/02  12:00:00,2495093.7054537029,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49875749.20884004,0.0,8359174.497625058,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190808.0763448097,0.0,3190808.0763448097,0.0,24916438.981523068,767820.1524002111,0.0,35784483.00279452,1867196.7361916872,8737390.17800161,1527464.2987752113,7999497.026714981,1492038.5916211589,6096746.721806093,1535283.7550507729,7309469.968908033,1434263.1506816208,5641379.107363807 
 06/02  13:00:00,1247523.5641131863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52994858.52673186,0.0,9498264.510876876,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631374.9279565332,0.0,1631374.9279565332,0.0,29119842.96161565,727408.5654317791,0.0,40394030.77224698,1867196.7361916872,10067653.256510336,1527464.2987752103,9111260.858789444,1492038.591621158,6641337.2868696399,1535283.7550507729,8340088.805700174,1434263.1506816208,6233690.564377389 
 06/02  14:00:00,1247459.3292623414,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,53578979.71897685,0.0,10082385.70312187,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.6359133288,0.0,1631294.6359133288,0.0,30132627.57819634,457997.98564223127,0.0,42874103.77814773,1867196.7361916865,10614890.452560032,1527464.2987752117,9587001.85334579,1492038.5916211596,6963547.7283025099,1535283.7550507729,8881967.175618794,1434263.150681619,6826696.568320602 
 06/02  15:00:00,1247454.6832580278,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53852900.621401,0.0,10356306.605546009,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.8285179018,0.0,1631288.8285179018,0.0,30704309.947504194,444527.45665275378,0.0,44201662.90580662,1867196.7361916865,10924019.611225738,1527464.2987752138,9822582.540323172,1492038.5916211575,7155150.1499345409,1535283.7550507738,9223493.306244534,1434263.1506816215,7076417.298078637 
 06/02  16:00:00,1247496.1413909675,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,53760638.615978289,0.0,10264044.600123305,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.6502028183,0.0,1631340.6502028183,0.0,30885775.23721783,592703.2755370053,0.0,43668255.98263579,1867196.7361916858,10894604.195911829,1527464.298775213,9664313.426775169,1492038.5916211575,7057956.539137472,1535283.7550507729,9128987.253059194,1434263.1506816198,6922394.567752132 
 06/02  17:00:00,1247410.133821215,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34785670.33955468,0.0,7129230.760819693,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631233.1427763098,0.0,1631233.1427763098,0.0,19703831.75589189,350233.7537264121,0.0,30107316.058015475,1867196.7361916872,7146826.183678094,1527464.2987752138,6585766.478561994,1492038.591621158,5137192.628896352,1535283.755050771,6149316.674588841,1434263.1506816198,5088214.09229019 
 06/02  18:00:00,1247364.4728452899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27415958.53876921,0.0,5699576.8739542239,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.0676371367,0.0,1631176.0676371367,0.0,14996621.34300701,282881.10877902517,0.0,24253489.04872495,1867196.7361916872,5410129.751472293,1527464.2987752103,5097187.160837669,1492038.5916211589,4144907.945622988,1535283.7550507719,4767953.492452204,1434263.150681619,4833310.698339793 
 06/02  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,26347964.147327305,0.0,4631582.482512314,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13060653.272942927,202057.93484216085,0.0,20390975.55808984,1867196.736191689,4507222.898072128,1527464.2987752117,4125707.2183485866,1492038.591621158,3528560.2543923307,1535283.755050772,4007444.8485208579,1434263.1506816212,4222040.338755936 
 06/02  20:00:00,1247376.221243723,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29637135.57446009,0.0,2991773.2142850945,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631190.7528571096,0.0,1631190.7528571096,0.0,9550542.156916284,228998.9928211156,0.0,13864040.01840036,1867196.7361916872,3100316.8207815738,1527464.2987752124,2691326.144433381,1492038.5916211573,2665261.5753147427,1535283.7550507736,2603016.0013229439,1434263.15068162,2804119.476547716 
 06/02  21:00:00,1247297.8475856938,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29811150.68385887,0.0,1783988.3236838808,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631092.7876395705,0.0,1631092.7876395705,0.0,7352279.717872793,107764.23191581908,0.0,8709166.306828995,1867196.7361916872,1889864.2069013066,1527464.2987752122,1528921.4155343364,1492038.591621157,1948856.647465936,1535283.7550507729,1443696.7561050375,1434263.1506816208,1897827.2808223726 
 06/02  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  23:00:00,1247299.658216227,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.0508848823,0.0,1631095.0508848823,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  24:00:00,1247279.9322407558,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.39388243,0.0,1631070.39388243,0.0,0.0,67352.64494738695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67104.18296070307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,1247259.4802749546,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631044.8294092485,0.0,1631044.8294092485,0.0,0.0,67104.18296070308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,1247238.7164659752,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.8751394756,0.0,1631018.8751394756,0.0,0.0,67104.18296070308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67104.18296070307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,1247236.6808005465,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631016.3306058709,0.0,1631016.3306058709,0.0,0.0,107366.69273712489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,1247296.713469572,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,19528203.515360454,0.0,1771860.4598254685,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.3700212613,0.0,1631091.3700212613,968501.8218786551,2516787.702918631,93945.85614498431,0.0,9489597.441609793,1867196.7361916865,2223576.2012418278,1527464.298775214,1031075.4711871159,1492038.591621157,3627771.160829599,1535283.7550507747,1251831.792403554,1434263.1506816198,1355342.8159477015 
 06/03  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18807039.208537956,0.0,1050696.1530029686,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5568180.142999804,147629.2025135468,0.0,5358244.505201839,1867196.7361916865,241280.34787301217,1527464.2987752124,63493.74698040819,1492038.591621158,4349700.210269403,1535283.755050771,123271.35565797973,1434263.1506816224,580498.8444210406 
 06/03  08:00:00,1247371.252028934,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26552452.367578377,0.0,2856051.3981233907,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631184.5414562377,0.0,1631184.5414562377,0.0,10508488.566060763,201312.54888210924,0.0,13863741.880230278,1867196.7361916879,2220960.666775651,1527464.2987752129,1744689.6164748455,1492038.5916211575,6460049.355223981,1535283.7550507733,1780553.9525105935,1434263.1506816217,1657488.2892452067 
 06/03  09:00:00,1247396.1772031196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27786921.59548811,0.0,4090520.626033118,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631215.6973340247,0.0,1631215.6973340247,0.0,12116692.289090416,281837.5684349528,0.0,18888458.532538594,1867196.736191688,3478727.469004698,1527464.2987752124,2941694.271371521,1492038.591621158,7138866.14911811,1535283.7550507733,2924568.697869676,1434263.1506816196,2404601.945174588 
 06/03  10:00:00,1247384.9670212267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28611431.54306728,0.0,4915030.573612294,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631201.6848719884,0.0,1631201.6848719884,0.0,11825840.806959389,254995.89525067167,0.0,21452450.716143844,1867196.7361916868,4531273.175142262,1527464.2987752127,3943402.577147983,1492038.591621157,6079961.896463014,1535283.7550507729,3865519.2125306709,1434263.1506816212,3032293.854859909 
 06/03  11:00:00,1247390.8194100867,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29083921.276379974,0.0,5387520.306924985,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631209.0002195454,0.0,1631209.0002195454,0.0,11277816.218302148,308679.2416192341,0.0,22484179.81100919,1867196.736191686,5130284.6739279809,1527464.298775212,4618060.03535379,1492038.591621158,4877200.298982599,1535283.7550507729,4432923.790685251,1434263.1506816224,3425711.012059566 
 06/03  12:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22844989.219330659,0.0,5088646.163795672,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8296658.388241823,268416.73184281229,0.0,20305477.00045715,1867196.7361916872,4448817.02957244,1527464.2987752122,4378219.794312305,1492038.591621158,4263031.092156415,1535283.7550507729,4020629.301174743,1434263.1506816226,3194779.783241239 
 06/03  13:00:00,1247275.3667848258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23568109.716101715,0.0,5811766.660566725,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631064.6871705757,0.0,1631064.6871705757,0.0,8907283.575183075,254995.89525067164,0.0,22100708.338188285,1867196.7361916872,4809379.474973939,1527464.2987752124,4943525.684375032,1492038.591621156,4436510.783247687,1535283.7550507729,4452040.294909049,1434263.1506816226,3459252.100682566 
 06/03  14:00:00,1247296.5549886958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23850050.180547425,0.0,6093707.125012437,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631091.1719239176,0.0,1631091.1719239176,0.0,9609774.731692383,201312.54888210927,0.0,22849957.5203695,1867196.7361916919,4797528.207883786,1527464.2987752122,5136050.940761203,1492038.5916211589,4507057.589726441,1535283.7550507738,4627679.790984352,1434263.1506816208,3781640.991013722 
 06/03  15:00:00,1247355.6832593573,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23150210.064289247,0.0,5393867.008754258,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631165.0808627585,0.0,1631165.0808627585,0.0,10025010.866675891,174470.87569782799,0.0,21105903.992604056,1867196.736191687,4097079.1994386899,1527464.2987752122,4532924.8972490089,1492038.591621158,4123291.5329122084,1535283.7550507729,4077333.804521554,1434263.1506816208,4275274.5584825989 
 06/03  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22473190.02081122,0.0,4716846.96527623,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10919574.093983589,187891.71228996863,0.0,19495082.13128486,1867196.736191688,3301604.710106112,1527464.2987752136,3760181.8325327469,1492038.591621158,3604204.091238305,1535283.755050771,3387859.9314126947,1434263.1506816205,5441231.565994995 
 06/03  17:00:00,1247297.5463079008,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,18926483.57179347,0.0,4140169.4732184878,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631092.41104946,0.0,1631092.41104946,0.0,10264440.49747996,93945.85614498431,0.0,17587428.28743816,1867196.736191686,2491358.580390526,1527464.2987752122,3065578.048515019,1492038.591621158,3058985.514439717,1535283.7550507738,2723360.505577722,1434263.150681619,6248145.63851518 
 06/03  18:00:00,1247317.3670078479,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631117.1864552655,0.0,1631117.1864552655,0.0,0.0,93945.85614498431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93945.85614498431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  20:00:00,1247319.8821233658,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631120.3302901332,0.0,1631120.3302901332,0.0,0.0,93945.85614498431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,1247324.5660643457,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631126.1851054957,0.0,1631126.1851054957,0.0,0.0,120787.5293292655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67104.18296070308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,1247249.0458115533,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631031.7865769666,0.0,1631031.7865769666,0.0,0.0,67104.18296070308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,1247228.1357727755,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631005.6495234064,0.0,1631005.6495234064,0.0,0.0,67104.18296070308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,1247274.1785308363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.201881213,0.0,1631063.201881213,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,1247241.5840145015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631022.4595072626,0.0,1631022.4595072626,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
