Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 06/04  05:00:00,1247311.7972509615,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631110.2243909857,0.0,1631110.2243909857,0.0,0.0,93599.9386285476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  06:00:00,1247288.9230623239,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.6321965897,0.0,1631081.6321965897,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,1247304.5486269673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.163782558,0.0,1631101.163782558,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7993648.289716933,0.0,317561.4276518165,990009.6523200001,0.0,5940057.91392,746019.2958105785,0.000014538461538461542,72000.0,0.0,72000.0,0.0,524452.4226266602,53485.679216312914,0.0,1295735.6584468114,0.0,0.0,0.0,0.0,746019.2958105793,1295735.658446811,0.0,0.0,0.0,0.0 
 06/04  10:00:00,1247308.741657499,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.4049714797,0.0,1631106.4049714797,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  11:00:00,1247291.112620245,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.3690921672,0.0,1631084.3690921672,0.0,0.0,80228.51882446936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80228.51882446934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  13:00:00,1247296.2778734542,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.825536424,0.0,1631090.825536424,0.0,0.0,120342.77823670404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  14:00:00,1247296.476006581,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.0731981435,0.0,1631091.0731981435,0.0,0.0,80228.51882446936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  16:00:00,1247251.3211144326,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631034.6306517127,0.0,1631034.6306517127,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  17:00:00,1247272.207536827,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631060.7381853525,0.0,1631060.7381853525,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  19:00:00,1247277.8478348538,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631067.7884243876,0.0,1631067.7884243876,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  20:00:00,1247283.367783663,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631074.68822975,0.0,1631074.68822975,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93599.93862854762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,1247276.6183113848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.2515491523,0.0,1631066.2515491523,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,1247282.1625193333,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.1816778642,0.0,1631073.1816778642,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,53485.679216312914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,1247245.7469957777,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.663135326,0.0,1631027.663135326,0.0,0.0,66611.46629801985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,1247224.33957188,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631000.9043621382,0.0,1631000.9043621382,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,1247284.8146989386,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.4968395972,0.0,1631076.4968395972,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106578.34607683173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  06:00:00,1247314.3940305149,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21944911.210612488,0.0,4188568.155077502,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.4703039653,0.0,1631113.4703039653,0.0,8779922.041869957,93256.05281722779,0.0,22053424.073297435,1867196.7361916896,4460495.944155293,1527464.2987752106,3686778.630349392,1492038.5916211589,6535517.131907163,1535283.7550507729,3882470.8124110039,1434263.1506816208,3488161.554474583 
 06/05  07:00:00,1247371.7470918867,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24452737.934122404,0.0,2736356.269307414,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631185.160273211,0.0,1631185.160273211,0.0,11453584.501642609,253123.57193247538,0.0,14242048.194126437,1867196.7361916884,1755976.5428766618,1527464.2987752113,1806490.4084249645,1492038.5916211589,6740189.674575708,1535283.755050771,1900588.3556324638,1434263.1506816226,2038803.212616634 
 06/05  08:00:00,1247419.3918530606,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49373205.580186817,0.0,5876611.564331829,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.715096992,0.0,1631244.715096992,0.0,25065592.87751219,466280.26408613889,0.0,30997351.41233409,1867196.7361916884,6823118.253328576,1527464.2987752103,5782821.494368197,1492038.591621157,8393790.96136332,1535283.7550507719,5741044.778607743,1434263.1506816217,4256575.924666254 
 06/05  09:00:00,1247471.6948307099,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49867728.51194512,0.0,6371134.49609013,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631310.092581113,0.0,1631310.092581113,0.0,27833082.942850427,506247.14386495077,0.0,33772023.564405579,1867196.7361916858,7535157.372771212,1527464.2987752124,6435233.846682432,1492038.5916211587,8773923.641321298,1535283.755050772,6375566.111434273,1434263.1506816203,4652142.592196366 
 06/05  10:00:00,1247433.327696638,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49968886.44249804,0.0,6472292.426643057,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.134571621,0.0,1631262.134571621,0.0,27862344.318288518,519569.4371245549,0.0,34007079.345060829,1867196.7361916856,7971973.318607361,1527464.2987752129,6794744.189708786,1492038.5916211599,7660013.0923460819,1535283.7550507729,6717073.46121039,1434263.1506816203,4863275.283188205 
 06/05  11:00:00,1247529.8995980197,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50573726.3377984,0.0,7077132.321943408,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.8471626228,0.0,1631382.8471626228,0.0,27778052.760348947,626147.7832013865,0.0,35841339.871764037,1867196.7361916868,8822943.455216123,1527464.2987752124,7544850.734538756,1492038.5916211585,6804772.224947857,1535283.7550507736,7389237.013456678,1434263.1506816212,5279536.443604619 
 06/05  12:00:00,1247529.7556453597,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48794968.38255082,0.0,7278393.671335846,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631382.6672252049,0.0,1631382.6672252049,0.0,25181378.357967389,759370.7157974261,0.0,35115076.19172889,1867196.7361916872,8549610.94210693,1527464.2987752124,7665132.105124627,1492038.591621158,6397737.341460045,1535283.7550507726,7272810.316566041,1434263.1506816215,5229785.486471242 
 06/05  13:00:00,1247569.6819426008,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51931270.26541142,0.0,8434676.249556426,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631432.5741517554,0.0,1631432.5741517554,0.0,29487979.659180248,719403.8360186144,0.0,40897234.5715534,1867196.7361916896,10130242.506608932,1527464.298775213,9074054.436380156,1492038.5916211573,7106821.77787479,1535283.7550507729,8576599.480933475,1434263.1506816212,6009516.369756063 
 06/05  14:00:00,1247452.0546527454,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51983299.97297124,0.0,8486705.957116254,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.5428235138,0.0,1631285.5428235138,0.0,29902578.9798456,452957.9708265349,0.0,41267488.413146417,1867196.7361916849,10210545.037348487,1527464.2987752122,9026864.859197295,1492038.591621157,7081593.1761627779,1535283.7550507719,8628388.036222114,1434263.1506816217,6320097.304215734 
 06/05  15:00:00,1247415.37802773,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52505889.10821488,0.0,9009295.09235989,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.6979103303,0.0,1631239.6979103303,0.0,31916977.481625178,439635.67756693097,0.0,43512346.05026923,1867196.7361916865,10318982.520955177,1527464.2987752124,8986201.314430988,1492038.5916211589,7011714.351872899,1535283.755050772,8687005.809131239,1434263.1506816208,8508442.053878926 
 06/05  16:00:00,1247500.9457760384,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52991027.61845887,0.0,9494433.60260388,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631346.6555704438,0.0,1631346.6555704438,0.0,34171022.566970128,586180.9034225746,0.0,45409327.37184963,1867196.7361916884,10412596.19550765,1527464.2987752143,8944890.148077658,1492038.591621158,6880282.090865428,1535283.7550507729,8712543.78931474,1434263.1506816208,10459015.14808416 
 06/05  17:00:00,1247384.3286024377,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34007089.68900505,0.0,6350650.110270057,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631200.8868636126,0.0,1631200.8868636126,0.0,23890730.257764944,346379.62474970318,0.0,30362852.61830101,1867196.736191688,5931557.725052018,1527464.2987752115,5475265.926983936,1492038.5916211587,4615351.1506722499,1535283.7550507729,5272271.160091523,1434263.1506816219,9068406.655501284 
 06/05  18:00:00,1247394.989957381,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25770334.469559634,0.0,4053952.8047446466,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631214.2133049523,0.0,1631214.2133049523,0.0,17621818.119488576,279768.15845168338,0.0,19869013.173174379,1867196.736191689,3351501.7185568839,1527464.2987752117,3204855.710103249,1492038.5916211578,3066811.742566953,1535283.755050772,3032555.77062648,1434263.1506816208,7213288.231320807 
 06/05  19:00:00,1247358.8436073764,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24302573.917513189,0.0,2586192.252698201,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.0312229812,0.0,1631169.0312229812,0.0,14053537.974204433,199834.39889405954,0.0,13145988.186119605,1867196.7361916872,2093123.0264520886,1527464.2987752117,1783589.1925026086,1492038.5916211594,2190137.4705325227,1535283.755050771,2052889.4840489776,1434263.1506816208,5026249.012583419 
 06/05  20:00:00,1247359.1797575199,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27747733.10130813,0.0,1102370.7411331426,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.4514027043,0.0,1631169.4514027043,0.0,8682559.12388095,226478.98541326749,0.0,5785352.943321789,1867196.736191688,859913.8507113393,1527464.2987752124,445299.9275011268,1492038.5916211587,1424918.3629512427,1535283.7550507743,711316.9268796754,1434263.15068162,2343903.8752784107 
 06/05  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28454915.100826667,0.0,427752.74065167657,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6452842.193896828,106578.34607683173,0.0,2307515.336622151,1867196.7361916872,92365.12214958307,1527464.2987752113,0.0,1492038.591621156,906696.9765641672,1535283.7550507719,0.0,1434263.1506816226,1308453.237908399 
 06/05  22:00:00,1247304.6293968468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.2647429959,0.0,1631101.2647429959,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  23:00:00,1247277.9307249485,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.892035044,0.0,1631067.892035044,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66611.46629801984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,1247256.9090157536,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.6153961058,0.0,1631041.6153961058,0.0,0.0,66367.35753539339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,1247235.438503498,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.7777639637,0.0,1631014.7777639637,0.0,0.0,66367.35753539339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66367.35753539339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,1247295.0533661044,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.2949312195,0.0,1631089.2949312195,0.0,0.0,66367.3575353934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106187.77205662942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,1247321.204851684,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,18787833.3479221,0.0,1031490.2923871155,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1684529.2037301306,53407.22006090688,1631121.9836692238,2836191.524379002,1397721.6503045464,92914.30054955077,42725.77604872551,5852569.287150755,1867196.7361916865,1432675.214842397,1548739.5318179434,143168.4051724926,1492038.5916211566,2780978.1944121888,1556734.298056763,440917.7843914624,1434263.150681622,1054829.688332208 
 06/06  07:00:00,1247389.2260408747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22447700.3204576,0.0,731318.6556426128,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1677718.61761754,46511.609071796825,1631207.0085457434,0.0,6951082.68845023,252195.95863449487,37209.28725743746,3935176.503053768,1867196.7361916868,0.0,1548055.9745881167,8063.5863206365179,1492038.5916211587,3730654.7602515665,1551901.3664953055,6774.45241858494,1434263.150681621,189683.70406298087 
 06/06  08:00:00,1247464.9929323276,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48081779.88553576,0.0,4585185.869680768,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.71536676,0.0,1631301.71536676,0.0,19666422.14916211,464571.50274775366,0.0,22768519.9369951,1867196.7361916863,5094588.367863329,1527464.2987752115,3348133.161556237,1492038.591621158,7671443.313564969,1535283.7550507715,3598776.0758050798,1434263.1506816219,3055579.0182054864 
 06/06  09:00:00,1247492.7791999758,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,51118470.38267763,0.0,7621876.366822636,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631336.4475436572,0.0,1631336.4475436572,0.0,24185955.705857416,504391.9172689897,0.0,35276652.63857505,1867196.7361916886,8431906.613297195,1527464.2987752136,6245374.780280329,1492038.591621158,9375423.619183042,1535283.7550507724,6402007.666083064,1434263.1506816212,4821939.959731422 
 06/06  10:00:00,1247501.809585337,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52946147.89847647,0.0,9449553.882621488,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.7353116219,0.0,1631347.7353116219,0.0,25365740.344563128,517665.38877606837,0.0,41757889.23938622,1867196.7361916868,10512005.014272508,1527464.2987752115,8137418.085078693,1492038.591621158,8919556.421226396,1535283.7550507729,8209861.272854678,1434263.15068162,5979048.445953954 
 06/06  11:00:00,1247531.3935930329,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54464198.254665698,0.0,10967604.238810707,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631384.7146210285,0.0,1631384.7146210285,0.0,25693557.971098197,623853.1608326978,0.0,45877445.438124369,1867196.736191686,11996883.998183364,1527464.2987752136,9512207.771476565,1492038.5916211575,8087528.027660691,1535283.7550507743,9485331.455602119,1434263.1506816212,6795494.185201626 
 06/06  12:00:00,1247533.155957591,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52936199.587081748,0.0,11419624.875866767,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631386.9175350136,0.0,1631386.9175350136,0.0,23951585.4601771,756587.8759034845,0.0,45528781.50705296,1867196.736191684,11620021.949260524,1527464.2987752124,9813298.664488852,1492038.591621157,7789002.60810863,1535283.7550507738,9475095.665985553,1434263.1506816208,6831362.619209386 
 06/06  13:00:00,1247503.1694177367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57296013.644748497,0.0,13799419.628893495,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631349.4350699359,0.0,1631349.4350699359,0.0,28885693.733576925,716767.4613822487,0.0,53326149.668214138,1867196.7361916849,13754185.654599704,1527464.2987752122,11693260.662057702,1492038.591621158,8780457.219764598,1535283.7550507729,11222541.974942899,1434263.1506816189,7875704.156849219 
 06/06  14:00:00,1247385.4655173787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58592723.35450238,0.0,15096129.338647394,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631202.3079803796,0.0,1631202.3079803796,0.0,30659828.193075058,451298.031240675,0.0,57122165.946044478,1867196.7361916849,14520521.195608708,1527464.2987752122,12494710.29209786,1492038.5916211599,9275918.098388229,1535283.7550507729,12030798.02227686,1434263.1506816208,8800218.337672823 
 06/06  15:00:00,1247336.400688769,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59795678.49085621,0.0,16299084.475001224,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631140.9781059153,0.0,1631140.9781059153,0.0,33646705.25516555,438024.5597335963,0.0,60833858.95739104,1867196.7361916872,14864538.28718686,1527464.298775213,12912951.532288198,1492038.5916211589,9499038.825850949,1535283.7550507719,12485883.15016269,1434263.1506816208,11071447.161902348 
 06/06  16:00:00,1247505.9993280573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60812471.40735228,0.0,17315877.391497289,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631352.9723908569,0.0,1631352.9723908569,0.0,36460175.365418288,584032.7463114618,0.0,63660701.798440549,1867196.7361916872,15175286.485637162,1527464.2987752122,13273140.459659808,1492038.591621156,9624204.542327244,1535283.7550507729,12853113.524416354,1434263.1506816208,12734956.786399983 
 06/06  17:00:00,1247382.1828891652,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,41149182.6332258,0.0,13492743.054490807,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631198.204772808,0.0,1631198.204772808,0.0,26696577.852715225,345110.25918404568,0.0,50347007.66891169,1867196.7361916865,11118569.178361943,1527464.2987752115,10188614.845236805,1492038.5916211589,7600198.028726568,1535283.7550507729,9773634.70263079,1434263.1506816208,11665990.91395558 
 06/06  18:00:00,1247381.328907036,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,32357317.963002236,0.0,10640936.298187249,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631197.1373153593,0.0,1631197.1373153593,0.0,20708815.15892753,278742.90164865218,0.0,40946994.76923286,1867196.7361916877,8797426.431919296,1527464.298775213,8201869.949456185,1492038.5916211575,6275086.463186391,1535283.7550507724,7872395.420383221,1434263.1506816208,9800216.504287767 
 06/06  19:00:00,1247354.48299939,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30406681.996713059,0.0,8690300.33189807,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.5805662079,0.0,1631163.5805662079,0.0,17763811.74563454,199102.07260618016,0.0,34647673.78091929,1867196.736191687,7592743.776542226,1527464.2987752122,6859186.398736825,1492038.5916211587,5452611.459188057,1535283.7550507729,6923793.14775939,1434263.1506816208,7819338.9986927979 
 06/06  20:00:00,1247348.5827778506,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,33385509.08641626,0.0,6740146.726241273,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.2054289338,0.0,1631156.2054289338,0.0,13538031.756112952,225649.0156203375,0.0,27836310.075424285,1867196.7361916884,6381949.574949768,1527464.298775211,5619790.88911007,1492038.5916211594,4728697.252408959,1535283.755050772,5639092.60034949,1434263.1506816203,5466779.758605998 
 06/06  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34636112.991977948,0.0,6608950.631802953,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12238742.345630285,106187.77205662939,0.0,27290725.271944856,1867196.7361916907,6369947.024146119,1527464.2987752122,5631225.251916328,1492038.591621157,4704426.771310202,1535283.7550507757,5532289.634825549,1434263.150681619,5052836.58974664 
 06/06  22:00:00,1247294.2238317354,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.2580328924,0.0,1631088.2580328924,0.0,0.0,66367.35753539337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,1247273.3478588095,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.1635608404,0.0,1631062.1635608404,0.0,0.0,66367.35753539339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66367.35753539339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,1247252.0241168086,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.5093880434,0.0,1631035.5093880434,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,1247230.2546941518,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.2981249754,0.0,1631008.2981249754,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,1247289.9157619023,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.8730475668,0.0,1631082.8730475668,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,105799.75203681554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,1247311.239961196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25021300.11559798,0.0,7264957.0600629909,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631109.5277919693,0.0,1631109.5277919693,0.0,14648241.064024305,92574.78303221363,0.0,34052432.72404374,1867196.7361916872,7761036.920060901,1527464.2987752103,6634959.689080937,1492038.591621158,6544435.57420662,1535283.7550507747,6851439.936696855,1434263.15068162,6260560.603998436 
 06/07  07:00:00,1247374.4046554578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28845771.867079345,0.0,7129390.202264354,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631188.482164774,0.0,1631188.482164774,0.0,14001480.68899813,251274.4110874369,0.0,32098267.386989066,1867196.7361916872,7481546.972594539,1527464.2987752122,6663586.464888211,1492038.5916211627,5687613.242956696,1535283.7550507729,6658330.993463742,1434263.1506816208,5607189.713085871 
 06/07  08:00:00,1247420.333896116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55728905.87646387,0.0,12232311.86060888,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631245.8926285138,0.0,1631245.8926285138,0.0,27879412.30062325,462873.91516106799,0.0,54786535.30212915,1867196.7361916884,14227121.552520935,1527464.2987752094,11852688.59312784,1492038.591621157,8485481.840031779,1535283.7550507719,11717505.52052124,1434263.1506816226,8503737.795927374 
 06/07  09:00:00,1247408.117789586,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56233680.62864553,0.0,12737086.61279054,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631230.6227844908,0.0,1631230.6227844908,0.0,30356207.11155587,502548.8221748738,0.0,57858991.80826231,1867196.7361916896,14995107.08416188,1527464.2987752143,12629104.335926142,1492038.5916211599,8862850.068131201,1535283.755050771,12450936.777806685,1434263.1506816173,8920993.542236403 
 06/07  10:00:00,1247429.6454228024,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56397805.73274697,0.0,12901211.716891984,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631257.5318164812,0.0,1631257.5318164812,0.0,32084815.43475265,515773.7911794759,0.0,60037644.158243369,1867196.7361916884,15312547.290797795,1527464.2987752134,13300858.200097692,1492038.5916211589,9186687.516536752,1535283.7550507729,13017127.439693148,1434263.15068162,9220423.711117989 
 06/07  11:00:00,1247510.2245817045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54875815.90923536,0.0,11379221.893380369,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.2538579098,0.0,1631358.2538579098,0.0,31381669.237916817,621573.5432162912,0.0,55574476.4079707,1867196.7361916872,14337217.132459034,1527464.2987752103,12201329.20519927,1492038.591621157,8480327.00249121,1535283.7550507729,11990137.292726635,1434263.1506816173,8565465.775094543 
 06/07  12:00:00,1247507.3332882985,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50666726.79189767,0.0,9150152.08068268,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631354.6398095855,0.0,1631354.6398095855,0.0,27268151.885122908,753823.2332623106,0.0,45690730.143940817,1867196.7361916849,11561212.63842368,1527464.2987752143,10001571.904318728,1492038.5916211599,7121140.944796328,1535283.7550507747,9798790.016706823,1434263.1506816208,7208014.639695251 
 06/07  13:00:00,1247499.8363597214,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54830422.013689879,0.0,11333827.997834892,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.2688263064,0.0,1631345.2688263064,0.0,32332472.874169128,714148.3262485052,0.0,55214848.05954669,1867196.7361916884,14073528.969569594,1527464.298775209,12337964.083698169,1492038.5916211587,8368891.977264271,1535283.7550507729,11978027.791979872,1434263.1506816215,8456435.237034772 
 06/07  14:00:00,1247368.7009333247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56130834.11556404,0.0,12634240.099709046,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631181.352647107,0.0,1631181.352647107,0.0,32877404.53246141,449648.94615646617,0.0,59666651.949426639,1867196.7361916872,15423959.857502636,1527464.2987752122,13287990.746639068,1492038.591621158,8926147.92734967,1535283.7550507747,12973187.318991125,1434263.1506816226,9055366.098944134 
 06/07  15:00:00,1247451.859644232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56749639.3680363,0.0,13253045.352181323,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.2990674878,0.0,1631285.2990674878,0.0,33438567.433615529,436423.9771518641,0.0,62167129.03926732,1867196.7361916872,15952024.116954172,1527464.2987752103,13749016.022513323,1492038.591621156,9197022.845519325,1535283.7550507747,13450586.043539623,1434263.1506816208,9818480.010740875 
 06/07  16:00:00,1247488.4534715645,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57924368.99723878,0.0,14427774.98138379,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.0404855272,0.0,1631331.0404855272,0.0,35377888.56014177,581898.6362024857,0.0,66072495.39880934,1867196.736191686,16619038.515196657,1527464.2987752113,14514449.530021538,1492038.591621158,9607318.779614138,1535283.7550507729,14168539.712947872,1434263.1506816217,11163148.861029145 
 06/07  17:00:00,1247409.9641899293,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39403176.32762845,0.0,11746736.748893455,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631232.9307412178,0.0,1631232.9307412178,0.0,25528276.67299194,343849.1941196506,0.0,52281107.45862754,1867196.7361916896,12173354.237725065,1527464.2987752143,11244413.277411776,1492038.591621156,7665773.719880571,1535283.7550507747,10913951.449658478,1434263.1506816189,10283614.773951637 
 06/07  18:00:00,1247388.1347029773,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32014175.162305446,0.0,10297793.497490459,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631205.644399202,0.0,1631205.644399202,0.0,19870870.94354497,277724.3490966408,0.0,44835438.84502414,1867196.736191686,10264459.818500339,1527464.2987752113,9446101.84549201,1492038.5916211599,6556186.429438174,1535283.75505077,9264553.595284917,1434263.1506816208,9304137.156308696 
 06/07  19:00:00,1247364.915699932,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30704050.084844665,0.0,8987668.420029676,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.6211949576,0.0,1631176.6211949576,0.0,16565506.763404986,198374.53506902915,0.0,39561142.34319681,1867196.7361916889,9358846.029511866,1527464.298775213,8332258.952640845,1492038.5916211585,5932819.712630227,1535283.7550507743,8428594.42642366,1434263.1506816203,7508623.2219902169 
 06/07  20:00:00,1247330.5535708517,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,33732430.65400278,0.0,7087068.293827788,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631133.669346912,0.0,1631133.669346912,0.0,12755449.194163185,224824.47307823308,0.0,32211701.754987807,1867196.7361916889,7767752.232658559,1527464.2987752122,6780503.345910318,1492038.5916211585,5066036.723570882,1535283.7550507726,6856264.744006539,1434263.1506816194,5741144.708841513 
 06/07  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34221451.93498559,0.0,6194289.574810599,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10923199.52281429,105799.75203681554,0.0,28814660.777497457,1867196.7361916849,6963749.803014696,1527464.2987752143,6025379.822636573,1492038.591621157,4627542.805270515,1535283.755050771,6074140.772641341,1434263.1506816217,5123847.573934335 
 06/07  22:00:00,1247274.3072540805,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.3627822216,0.0,1631063.3627822216,0.0,0.0,66124.84502300971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,1247252.9174817834,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.6260731172,0.0,1631036.6260731172,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66124.84502300972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,1247231.024197853,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.2599863883,0.0,1631009.2599863883,0.0,0.0,65884.00057865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65884.00057865249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,1247290.386575848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.4615538556,0.0,1631083.4615538556,0.0,0.0,65884.00057865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,1247269.14290315,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.9074657923,0.0,1631056.9074657923,0.0,0.0,65884.00057865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,105414.40092584395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,1247320.6446365608,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24857966.012265549,0.0,7101622.956730567,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631121.2834135793,0.0,1631121.2834135793,0.0,11883083.141695545,92237.60081011348,0.0,35555891.543606158,1867196.7361916854,7868122.111443031,1527464.29877521,6483526.33387012,1492038.591621158,8291149.742943068,1535283.7550507729,7031772.48529053,1434263.1506816224,5881320.870059407 
 06/08  07:00:00,1247386.3362247006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29694443.76208605,0.0,7978062.097271061,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631203.3963439237,0.0,1631203.3963439237,0.0,14735185.006197587,250359.2021988794,0.0,37199438.105927247,1867196.7361916854,7963300.588472723,1527464.2987752129,6956732.183806149,1492038.591621158,9746407.064894593,1535283.7550507726,7159729.190509719,1434263.1506816208,5373269.078244065 
 06/08  08:00:00,1247480.079939455,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58404196.6944522,0.0,14907602.67859722,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.5737685806,0.0,1631320.5737685806,0.0,30668413.883630024,461188.00405056719,0.0,66307116.72240449,1867196.7361916868,16260869.614828825,1527464.2987752103,13600220.024520122,1492038.591621158,13876077.465137283,1535283.7550507719,13523218.026279219,1434263.1506816208,9046731.591639055 
 06/08  09:00:00,1247471.1689981842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60726592.177627507,0.0,17229998.16177251,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.4353029018,0.0,1631309.4353029018,0.0,34108882.86872546,500718.4043977588,0.0,73392314.83484704,1867196.7361916872,18156673.921642316,1527464.2987752127,15335059.84597159,1492038.5916211585,14547163.852544357,1535283.7550507743,15223808.799151276,1434263.15068162,10129608.415537512 
 06/08  10:00:00,1247493.2488604307,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,61655984.718368399,0.0,18159390.702513406,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631337.0346081097,0.0,1631337.0346081097,0.0,34698555.80698798,513895.20451348918,0.0,76174373.97343502,1867196.7361916877,19165924.114484926,1527464.2987752134,16450099.52332203,1492038.5916211587,13519945.204314866,1535283.755050772,16241721.524543997,1434263.1506816208,10796683.606769195 
 06/08  11:00:00,1247471.01216813,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62541071.6059815,0.0,19044477.59012651,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.2392690459,0.0,1631309.2392690459,0.0,35223201.24032925,619309.6054393331,0.0,78129168.16224943,1867196.7361916884,19824297.64630106,1527464.2987752113,17507731.789718518,1492038.591621156,12432066.888545927,1535283.7550507738,17028375.8810078,1434263.150681619,11336695.956676133 
 06/08  12:00:00,1247550.024208581,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60266457.74813818,0.0,18749883.0369232,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631408.0024495025,0.0,1631408.0024495025,0.0,33088981.116291189,751077.6065966381,0.0,75052877.57066919,1867196.7361916872,18631998.014295687,1527464.2987752117,17161909.69073897,1492038.591621158,11857119.794321575,1535283.7550507729,16397292.602104998,1434263.1506816215,11004557.46920798 
 06/08  13:00:00,1247451.7496361517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,65172470.99893035,0.0,21675876.983075359,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.1615599907,0.0,1631285.1615599907,0.0,38087611.435726489,711547.2062494467,0.0,83883468.33263329,1867196.7361916884,21098868.425394808,1527464.298775213,19206363.005643596,1492038.591621158,12998279.920193537,1535283.7550507729,18384351.371652355,1434263.1506816208,12195605.609748975 
 06/08  14:00:00,1247407.923622639,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63535369.50739418,0.0,20038775.491539189,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631230.3800804024,0.0,1631230.3800804024,0.0,38336359.12172349,448011.20393483687,0.0,79348404.27345179,1867196.736191686,19733575.33824315,1527464.2987752117,17953760.286569608,1492038.591621158,12350158.9314574,1535283.7550507729,17294987.61730664,1434263.1506816203,12015922.099874994 
 06/08  15:00:00,1247461.7854318005,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,58893334.35722928,0.0,15396740.341374295,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631297.7060670185,0.0,1631297.7060670185,0.0,35447733.83623472,434834.40381910637,0.0,67567564.64465332,1867196.7361916872,17058132.688640108,1527464.2987752127,15045242.716382347,1492038.591621158,10588306.608957466,1535283.7550507733,14673461.913210664,1434263.1506816212,10202420.717462743 
 06/08  16:00:00,1247521.1283610198,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56798021.59874173,0.0,13301427.582886745,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631371.883323976,0.0,1631371.883323976,0.0,33789162.02382071,579779.2050921418,0.0,62723782.24406325,1867196.7361916872,16058892.10671601,1527464.2987752127,13904404.34765806,1492038.591621158,9886662.296463695,1535283.7550507743,13629836.804472678,1434263.1506816208,9243986.688752806 
 06/08  17:00:00,1247373.1906886884,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,37894854.54501392,0.0,10238414.966278932,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631186.9647350454,0.0,1631186.9647350454,0.0,23379412.11169825,342596.80300899289,0.0,47591503.18852027,1867196.7361916872,11343522.66826413,1527464.2987752103,10609087.079676629,1492038.591621158,7931837.550840508,1535283.7550507719,10297077.905663796,1434263.1506816198,7409977.984075205 
