Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 06/08  18:00:00,1247356.9028794238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30256738.378424638,0.0,8540356.713609655,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.6053589748,0.0,1631166.6053589748,0.0,17653838.552264304,276712.8024303403,0.0,39317367.30289186,1867196.7361916884,9200030.27947366,1527464.2987752113,8695973.44288138,1492038.5916211589,6745106.34850654,1535283.755050771,8460011.449249996,1434263.150681621,6216245.782780286 
 06/08  19:00:00,1247362.0856828753,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28038477.65765393,0.0,6322095.99283895,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631173.0837406193,0.0,1631173.0837406193,0.0,14930767.27534104,197652.00173595747,0.0,30619799.82021743,1867196.7361916886,6982816.438107164,1527464.2987752115,6650326.3080345629,1492038.591621157,5501946.655949297,1535283.755050772,6511342.084498639,1434263.1506816219,4973368.33362777 
 06/08  20:00:00,1247341.789346539,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30737799.61000017,0.0,4092437.2498251765,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631147.7138005857,0.0,1631147.7138005857,0.0,11961963.248247946,224005.60196741843,0.0,20916436.059717776,1867196.7361916893,4483991.986194065,1527464.2987752122,4360802.003061329,1492038.591621158,4136827.0540167225,1535283.7550507712,4319430.470533376,1434263.1506816196,3615384.545912284 
 06/08  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31201578.553796699,0.0,3174416.193621708,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10533125.852116913,105414.40092584395,0.0,16487089.853236698,1867196.7361916849,3400349.7947868697,1527464.2987752124,3317280.014823018,1492038.591621156,3463260.3061428,1535283.7550507719,3330453.9678747088,1434263.150681621,2975745.769609301 
 06/08  22:00:00,1247289.4830415578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.332157378,0.0,1631082.332157378,0.0,0.0,65884.00057865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65884.00057865249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,1247297.2912388363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.092219167,0.0,1631092.092219167,0.0,0.0,65884.00057865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,1247276.0681131096,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.563814331,0.0,1631065.563814331,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,1247254.2936526202,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.346254091,0.0,1631038.346254091,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,1247232.1190943579,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.6285811049,0.0,1631010.6285811049,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,105031.83284179622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,1247314.591335449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21595932.78170657,0.0,3839589.7261715836,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.7169304628,0.0,1631113.7169304628,0.0,5803318.464654326,91902.8537365717,0.0,19890360.207909436,1867196.7361916928,4890827.042904371,1527464.2987752124,3847966.510566795,1492038.5916211585,3857390.238002984,1535283.7550507729,3992392.584866349,1434263.1506816215,3301783.8315689379 
 06/09  07:00:00,1247365.513841576,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24521028.395364547,0.0,2804646.730549561,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631177.3688578555,0.0,1631177.3688578555,0.0,7402754.444633264,249450.60299926604,0.0,14177327.261054522,1867196.7361916907,3036956.2572270736,1527464.2987752134,2765533.1905399526,1492038.591621157,3056394.0635264178,1535283.755050771,2791152.307788871,1434263.1506816182,2527291.441972213 
 06/09  08:00:00,1247445.3989207273,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,51109241.455968689,0.0,7612647.440113701,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.2233160232,0.0,1631277.2233160232,0.0,22186195.493833543,459514.2686828584,0.0,38468595.60608133,1867196.736191688,9991353.701331445,1527464.2987752124,8323857.941604874,1492038.5916211585,6271901.157403601,1535283.7550507736,8200702.674070515,1434263.1506816205,5680780.131670894 
 06/09  09:00:00,1247482.1281460527,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,52334257.58687385,0.0,8837663.571018868,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.133978349,0.0,1631323.133978349,0.0,25841648.261904189,498901.2059985321,0.0,44228590.822080377,1867196.7361916872,11366499.697263692,1527464.298775213,9711910.630463727,1492038.5916211575,7165843.39237088,1535283.7550507743,9491645.671537126,1434263.1506816217,6492691.430444965 
 06/09  10:00:00,1247488.971288199,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53495243.33749325,0.0,9998649.32163826,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.6877440643,0.0,1631331.6877440643,0.0,27772450.473726367,512030.1851037566,0.0,48491415.664879817,1867196.7361916872,12471527.236819547,1527464.2987752122,10732315.876738593,1492038.591621157,7772260.364564379,1535283.7550507747,10438843.955854718,1434263.150681619,7076468.230902579 
 06/09  11:00:00,1247508.9796974799,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55855562.0181764,0.0,12358968.002321415,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631356.6977820935,0.0,1631356.6977820935,0.0,29664220.709263877,617062.0179455528,0.0,56236633.21862166,1867196.7361916896,14551368.988712587,1527464.2987752103,12668130.101946179,1492038.591621156,8608126.618351657,1535283.7550507719,12236714.784949165,1434263.1506816189,8172292.724662071 
 06/09  12:00:00,1247556.0105526767,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54729296.48049903,0.0,13212721.769284055,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631415.4852379333,0.0,1631415.4852379333,0.0,28160064.35726998,748351.808997798,0.0,57959375.3291181,1867196.7361916872,14625277.099330869,1527464.2987752127,13278728.222579819,1492038.5916211575,8871643.61227829,1535283.7550507729,12678839.53747041,1434263.1506816198,8504886.857458719 
 06/09  13:00:00,1247398.1875649233,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57600142.24284233,0.0,14103548.22698734,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.2102386968,0.0,1631218.2102386968,0.0,32143609.59372501,708964.8716821245,0.0,62556990.8618958,1867196.7361916872,16020415.994206703,1527464.2987752096,14277375.68880668,1492038.5916211615,9455431.843135111,1535283.7550507729,13686169.960947967,1434263.1506816226,9117597.374799338 
 06/09  14:00:00,1247409.635880785,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56744764.75147045,0.0,13248170.735615459,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631232.520362558,0.0,1631232.520362558,0.0,32373900.871431333,446385.28957763398,0.0,59419377.247671637,1867196.7361916872,15077909.100497287,1527464.2987752122,13508351.90145603,1492038.591621156,9016427.705659904,1535283.7550507747,12977155.368445753,1434263.1506816208,8839533.171612658 
 06/09  15:00:00,1247437.7356823195,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56471841.30471843,0.0,12975247.288863443,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.6444493917,0.0,1631267.6444493917,0.0,33724847.59106852,433256.31047240938,0.0,58712859.76218267,1867196.7361916872,14457572.616443428,1527464.2987752122,13031637.0183713,1492038.591621156,8695294.751443344,1535283.7550507719,12547934.814530733,1434263.15068162,9980420.561393876 
 06/09  16:00:00,1247385.05886846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56558401.053776789,0.0,13061807.0379218,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631201.7996788559,0.0,1631201.7996788559,0.0,35024792.4677084,577675.0806298792,0.0,59349752.01324548,1867196.7361916849,14423845.274805617,1527464.2987752103,12795126.007125177,1492038.591621156,8507347.544795834,1535283.7550507729,12399124.349863418,1434263.15068162,11224308.83665545 
 06/09  17:00:00,1247412.031220561,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36854547.1667295,0.0,9198107.587994507,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631235.5144805834,0.0,1631235.5144805834,0.0,23110822.59018146,341353.4567358377,0.0,41856161.527378488,1867196.736191689,9577314.82290821,1527464.2987752117,8982203.433662158,1492038.5916211568,6241370.888164794,1535283.7550507743,8648213.533348658,1434263.150681623,8407058.849294663 
 06/09  18:00:00,1247379.8905456702,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28010504.87623162,0.0,6294123.211416632,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631195.339397696,0.0,1631195.339397696,0.0,16097056.885705756,275708.5612097151,0.0,29602971.693157965,1867196.7361916896,6480829.011623818,1527464.2987752122,6289139.064859963,1492038.591621158,4652403.879574181,1535283.7550507729,6120397.939936718,1434263.1506816212,6060201.797163286 
 06/09  19:00:00,1247347.2647783207,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,26529678.37773899,0.0,4813296.712924003,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631154.5579607168,0.0,1631154.5579607168,0.0,12604612.382814346,196934.68657836796,0.0,23305584.315610887,1867196.7361916858,5262354.525188916,1527464.2987752115,4921466.360017095,1492038.5916211573,3877824.6786637709,1535283.7550507724,4847798.901661078,1434263.1506816205,4396139.850080022 
 06/09  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30616892.40796171,0.0,3971530.047786723,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10017061.824211445,223192.64478881699,0.0,19583746.807574478,1867196.7361916872,4421897.970913101,1527464.2987752124,4058787.761703286,1492038.5916211589,3408844.5455517128,1535283.7550507729,4018281.842106344,1434263.15068162,3675934.6873000275 
 06/09  21:00:00,1247284.9265919217,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31886538.935255406,0.0,3859376.5750804126,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631076.6367031779,0.0,1631076.6367031779,0.0,9069297.457483754,105031.83284179622,0.0,19116533.1173464,1867196.7361916896,4347828.386074398,1527464.298775214,3931098.6583409628,1492038.5916211615,3343247.815407818,1535283.755050771,3911907.8923379268,1434263.150681619,3582450.3651852884 
 06/09  22:00:00,1247267.9024807839,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.3569671934,0.0,1631055.3569671934,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,1247245.962432722,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.9324264066,0.0,1631027.9324264066,0.0,0.0,65644.89552612265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,1247223.5077529762,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.8646081964,0.0,1630999.8646081964,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,1247282.7901458482,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.9661961529,0.0,1631073.9661961529,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,1247260.946768756,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631046.6624917906,0.0,1631046.6624917906,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104652.16107858697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,1247275.4135831618,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23358509.264858977,0.0,5602166.20932399,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631064.745667388,0.0,1631064.745667388,0.0,6884215.086927742,91570.64094376362,0.0,28004805.363841926,1867196.7361916844,6818250.954930627,1527464.2987752124,5586364.641594952,1492038.5916211587,4910078.7430400089,1535283.755050774,5682627.769402284,1434263.1506816226,5007483.254874065 
 06/10  07:00:00,1247326.8165982287,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22562321.89783276,0.0,4805978.842297772,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631128.9982195823,0.0,1631128.9982195823,0.0,6371267.3442911379,143896.72148305714,0.0,23231232.642784668,1867196.7361916919,5492341.464301636,1527464.2987752124,4809491.063843464,1492038.5916211599,4055617.7902157187,1535283.7550507729,4778061.09122143,1434263.1506816236,4095721.2332024106 
 06/10  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28719512.273406239,0.0,5023111.303951244,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9480689.766637283,196222.8020223506,0.0,25003309.510916797,1867196.7361916872,5885823.131448023,1527464.2987752103,5309814.913699506,1492038.591621158,4303590.770545701,1535283.755050769,5208892.008664939,1434263.1506816208,4295188.686558619 
 06/10  09:00:00,1247359.4099904323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27301266.105776367,0.0,3604865.136321375,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631169.7391883957,0.0,1631169.7391883957,0.0,9743735.395326645,274711.9228312908,0.0,18561759.495160607,1867196.7361916872,3940770.8933569185,1527464.2987752122,3923589.3434793089,1492038.5916211599,3484263.2100524057,1535283.755050769,3801962.4042173095,1434263.1506816208,3411173.6440546766 
 06/10  10:00:00,1247308.9992352285,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26090560.77379507,0.0,2394159.80434008,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631106.7269375446,0.0,1631106.7269375446,0.0,9520595.978006954,248548.88256164414,0.0,12731740.662227158,1867196.7361916828,2268262.707223192,1527464.2987752122,2671817.925268769,1492038.591621156,2655300.3871002395,1535283.7550507729,2541035.6823836665,1434263.1506816208,2595323.9602512859 
 06/10  11:00:00,1247394.1814068703,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25651564.782008485,0.0,1955163.812553496,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631213.2026359509,0.0,1631213.2026359509,0.0,9604547.689638365,300874.9631009376,0.0,10461366.557115358,1867196.7361916896,1629904.7783865312,1527464.2987752103,2249973.683957361,1492038.591621158,2255134.462854663,1535283.7550507729,2077157.6138510858,1434263.1506816245,2249196.018065722 
 06/10  12:00:00,1247341.8550370089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18886081.164624398,0.0,1129738.1090894084,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631147.7959121182,0.0,1631147.7959121182,0.0,6321939.501648073,261630.40269646754,0.0,5938310.032141802,1867196.7361916872,219857.56808449763,1527464.2987752103,1342373.2460646593,1492038.5916211543,1621092.5326010693,1535283.7550507747,1122629.4128307398,1434263.1506816224,1632357.272560843 
 06/10  13:00:00,1247279.7462597818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18775415.66139607,0.0,1019072.6058610849,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631070.1614106147,0.0,1631070.1614106147,0.0,5990778.461738702,248548.88256164414,0.0,5328097.510617255,1867196.7361916872,0.0,1527464.2987752103,1262976.0396593584,1492038.591621156,1521482.3420792274,1535283.755050771,1015674.5976274512,1434263.1506816208,1527964.5312512208 
 06/10  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18643036.73775699,0.0,886693.6822220031,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5794194.513826724,196222.8020223506,0.0,4655977.017494475,1867196.7361916872,0.0,1527464.298775214,1053093.0974338938,1492038.591621158,1380905.2191684105,1535283.7550507729,798897.6232161677,1434263.1506816224,1423081.0776760178 
 06/10  15:00:00,1247255.7791447342,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18626806.109469609,0.0,870463.0539346204,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631040.2030840738,0.0,1631040.2030840738,0.0,5670666.593150832,170059.76175270385,0.0,4555448.5914546749,1867196.7361916872,0.0,1527464.2987752103,993558.035280878,1492038.591621158,1336679.2641135203,1535283.7550507729,752589.1317642494,1434263.150681619,1472622.160296033 
 06/10  16:00:00,1247349.306055913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18407332.955680089,0.0,650989.9001451009,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631157.1095093929,0.0,1631157.1095093929,0.0,4458827.451951236,183141.28188752724,0.0,3378297.5401267216,1867196.736191686,0.0,1527464.2987752113,599873.1371865056,1492038.591621158,1110476.3908164625,1535283.7550507747,462552.76367210436,1434263.15068162,1205395.248451647 
 06/10  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,15106453.503447624,0.0,320139.4048726385,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,2851812.2098375509,91570.64094376362,0.0,1656601.0004426456,1867196.7361916849,0.0,1527464.298775214,0.0,1492038.5916211617,749430.1621023205,1535283.7550507729,0.0,1434263.150681619,907170.8383403267 
 06/10  18:00:00,1247241.6046943339,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631022.4853565638,0.0,1631022.4853565638,0.0,0.0,91570.64094376362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  19:00:00,1247296.8846146393,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.583948545,0.0,1631091.583948545,0.0,0.0,91570.64094376362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91570.64094376362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,1247254.003499999,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631037.983570182,0.0,1631037.983570182,0.0,0.0,117733.68121341037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,1247294.280771578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.3292063478,0.0,1631088.3292063478,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,1247222.219553736,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630998.2543896365,0.0,1630998.2543896365,0.0,0.0,65407.60067411688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,1247271.1000008323,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631059.3537915725,0.0,1631059.3537915725,0.0,0.0,52137.74903620643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,1247237.219321069,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.0037437787,0.0,1631017.0037437787,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,1247282.2884810677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.3391270508,0.0,1631073.3391270508,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91241.06081336126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,1247283.029513448,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631074.265399987,0.0,1631074.265399987,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,1247298.8748654004,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.0717148893,0.0,1631094.0717148893,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,1247305.4043220862,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.2333812037,0.0,1631102.2333812037,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,1247303.8219122403,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.2554063497,0.0,1631100.2554063497,0.0,0.0,78206.62355430961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  12:00:00,1247299.5071758156,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.8620879427,0.0,1631094.8620879427,0.0,0.0,78206.62355430963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,117309.93533146443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  14:00:00,1247263.6838317472,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631050.083755747,0.0,1631050.083755747,0.0,0.0,78206.62355430961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  15:00:00,1247234.1232665997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631013.133748971,0.0,1631013.133748971,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  17:00:00,1247288.8357811017,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631081.5230971277,0.0,1631081.5230971277,0.0,0.0,52137.74903620642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  18:00:00,1247290.480546045,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631083.5790143775,0.0,1631083.5790143775,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  20:00:00,1247302.8981983499,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631099.1007858497,0.0,1631099.1007858497,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  21:00:00,1247301.947452608,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.9123761752,0.0,1631097.9123761752,0.0,0.0,91241.06081336124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,1247294.0178683368,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.0005835186,0.0,1631088.0005835186,0.0,0.0,52137.74903620641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52137.74903620642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,1247296.4364112386,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.0237049023,0.0,1631091.0237049023,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,1247274.937901684,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.1510768,0.0,1631064.1510768,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,1247252.5053861307,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.110963305,0.0,1631036.110963305,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,1247256.368630969,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631040.9399279154,0.0,1631040.9399279154,0.0,0.0,103901.9553684555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  06:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18447719.346572248,0.0,691376.2910372602,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,190713.979600876,118713.97960087599,72000.0,4464841.884053282,974719.9676930506,90914.21094739856,94971.18368070081,3827551.4556765167,1896742.7702651432,581695.1183106846,1548172.8660657278,128519.43809831972,1492038.5916211587,2402560.0352993726,1556429.6074700475,166644.51267443019,1457833.8805790726,548132.3512937067 
 06/12  07:00:00,1247366.9335601466,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22400056.148540975,0.0,683674.4837259839,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1705925.5911900083,74746.44771754241,1631179.1434724658,64689.30701972924,5155568.171134218,246767.14400008179,59797.158174033924,3600668.23095744,1880380.1692304845,0.0,1550806.3923319043,0.0,1492038.5916211596,3532263.2212014498,1558555.3866293187,0.0,1434263.1506816215,68405.00975599082 
 06/12  08:00:00,1247459.1666336002,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47620314.553891208,0.0,4123720.538036223,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.4326312512,0.0,1631294.4326312512,0.0,17982615.801836589,454571.0547369928,0.0,20625752.75942673,1867196.7361916868,4327093.1253459169,1527464.298775212,3124981.747626331,1492038.5916211575,7396158.270534961,1535283.7550507724,3226840.710371455,1434263.150681622,2550678.905548066 
 06/12  09:00:00,1247466.6453032592,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49067833.84426926,0.0,5571239.8284142729,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.7807913153,0.0,1631303.7807913153,0.0,21530777.468989057,493534.28800016359,0.0,26990539.14992447,1867196.7361916884,6066933.662546717,1527464.2987752113,4708642.49616107,1492038.591621158,8025342.406956032,1535283.7550507724,4721137.030032164,1434263.1506816205,3468483.5542284839 
 06/12  10:00:00,1247491.8852322263,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49934339.84439865,0.0,6437745.828543661,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631335.3301051295,0.0,1631335.3301051295,0.0,22436832.14427354,506522.03242122058,0.0,30124655.350931825,1867196.7361916858,7271131.078316513,1527464.2987752138,5881842.330085574,1492038.591621158,6970402.142485458,1535283.7550507729,5812849.51968243,1434263.1506816212,4188430.2803618407 
 06/12  11:00:00,1247481.5760620163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50003483.846845019,0.0,6506889.830990024,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631322.443886371,0.0,1631322.443886371,0.0,23073819.855246843,610423.9877896761,0.0,30703877.436759607,1867196.7361916872,7555907.702590569,1527464.2987752134,6411132.886035241,1492038.591621158,6058992.034399794,1535283.7550507736,6202849.219844373,1434263.1506816217,4474995.593889627 
 06/12  12:00:00,1247541.4344038887,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46584809.51843863,0.0,5068234.807223646,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631397.2653969457,0.0,1631397.2653969457,0.0,19724402.398233046,740301.4320002453,0.0,24529254.127959946,1867196.736191686,5865361.366836179,1527464.2987752134,5174168.665393849,1492038.591621158,4890280.904030594,1535283.755050773,4903395.88182137,1434263.15068162,3696047.3098779439 
 06/12  13:00:00,2495057.302398544,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49223974.087319988,0.0,5727380.071464997,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190762.573387472,0.0,3190762.573387472,0.0,24032287.061423687,701338.1987370746,0.0,28028987.79965821,1867196.7361916849,6852223.082738446,1527464.298775213,6065666.321292683,1492038.5916211589,5267459.77356476,1535283.7550507729,5686940.422012401,1434263.1506816224,4156698.200049921 
 06/12  14:00:00,1247362.4239977536,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50437393.10828572,0.0,6940799.09243073,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631173.5066262098,0.0,1631173.5066262098,0.0,26095879.484999099,441583.3103159359,0.0,32365910.2009161,1867196.7361916884,7863980.366181591,1527464.2987752124,7019318.228292482,1492038.5916211606,5813560.115478608,1535283.7550507747,6620441.7702699019,1434263.1506816208,5048609.720693517 
 06/12  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51659478.40668122,0.0,8162884.390826225,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,28725914.61154482,428595.5658948789,0.0,36956421.953826788,1867196.7361916872,8705089.207641222,1527464.2987752103,7715231.81493051,1492038.5916211589,6218089.735558664,1535283.7550507729,7373764.16953966,1434263.1506816217,6944247.026156719 
 06/12  16:00:00,2494997.18233573,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52016663.03748036,0.0,8520069.021625365,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190687.4247319155,0.0,3190687.4247319155,0.0,30643134.746348248,571460.7545265053,0.0,38557623.77453397,1867196.7361916884,8865300.117159315,1527464.2987752124,7770954.168602386,1492038.5916211578,6181414.898790425,1535283.7550507712,7486048.488813271,1434263.1506816198,8253906.101168564 
 06/12  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32907991.267328338,0.0,5251551.688593347,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,18786597.158214146,337681.3549474804,0.0,23886052.59907834,1867196.736191688,5035819.122346594,1527464.2987752124,4702577.746758917,1492038.591621158,4186273.153880899,1535283.7550507736,4483515.599495851,1434263.1506816203,5477866.976596081 
 06/12  18:00:00,1247385.9738141066,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24920206.997910114,0.0,3203825.333095123,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631202.943339259,0.0,1631202.943339259,0.0,11888581.79112792,272742.6328421956,0.0,14904489.351734739,1867196.7361916865,2911218.3825053765,1527464.2987752129,2855333.0482591295,1492038.5916211575,2999272.0407091609,1535283.7550507726,2740057.5431579996,1434263.1506816196,3398608.337103067 
 06/12  19:00:00,1247348.700559627,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24050994.638133985,0.0,2334612.973318994,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.3526533666,0.0,1631156.3526533666,0.0,9463351.475983222,194816.16631585407,0.0,11125319.839322534,1867196.7361916865,2156492.532453251,1527464.2987752117,1925941.4600368988,1492038.5916211587,2407949.7190208609,1535283.7550507729,1987561.5223188082,1434263.1506816189,2647374.605492713 
 06/12  20:00:00,1247361.9868689285,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,26707098.44607907,0.0,1443536.0859040826,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631172.9602255247,0.0,1631172.9602255247,0.0,6679645.398925155,220791.65515796795,0.0,7044542.332515096,1867196.736191687,1351056.9394169853,1527464.2987752115,1014284.9528171429,1492038.5916211587,1822225.3841106785,1535283.7550507719,1094976.6862505533,1434263.1506816208,1761998.3699197369 
 06/12  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28886230.4002231,0.0,859068.0400481119,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5236932.631798431,103901.9553684555,0.0,4303234.438607396,1867196.7361916872,741697.1683044204,1527464.2987752134,415728.96483121896,1492038.5916211589,1417620.7500863893,1535283.755050771,476659.32104875167,1434263.150681619,1251528.2343366089 
 06/12  22:00:00,1247245.2445778053,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.0351247518,0.0,1631027.0351247518,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,1247221.206708102,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630996.988356566,0.0,1630996.988356566,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64938.72210528469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,1247280.0139993055,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.496078682,0.0,1631070.496078682,0.0,0.0,64707.27724240547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,1247257.4916201484,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.3436378097,0.0,1631042.3436378097,0.0,0.0,64707.27724240547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64707.27724240547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,1247234.5198201149,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.6294314792,0.0,1631013.6294314792,0.0,0.0,64707.27724240547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,1247241.7745726882,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631022.6977004857,0.0,1631022.6977004857,0.0,0.0,103531.64358784874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19201500.078498227,0.0,1445157.022963238,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1284139.9862597415,776835.0302299496,90590.18813936765,0.0,7518533.915244381,1867196.7361916858,2131687.510460033,1527464.2987752124,841193.552595869,1492038.591621158,2040281.515944669,1535283.7550507745,1117492.4639814697,1434263.1506816226,1387878.8722623348 
 06/13  07:00:00,1247375.0656678617,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,22331090.922059888,0.0,614709.2572449026,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631189.3084146335,0.0,1631189.3084146335,0.0,3522743.9673200298,245887.65352114076,0.0,3140949.9431535417,1867196.7361916854,298923.2536332966,1527464.2987752115,26971.54779745211,1492038.591621157,2015141.3829996435,1535283.7550507719,91792.04580474264,1434263.1506816208,708121.7129184101 
 06/13  08:00:00,1247463.1285240534,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48533021.70825343,0.0,5036427.692398437,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.3849005453,0.0,1631299.3849005453,0.0,19448825.229918057,452950.94069683816,0.0,25265590.208200419,1867196.7361916877,6063346.228275785,1527464.2987752122,4432740.564218437,1492038.5916211566,6888660.828669189,1535283.7550507724,4470134.7697443,1434263.150681621,3410707.817292705 
 06/13  09:00:00,1247486.8458263805,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50649496.951085638,0.0,7152902.93523065,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.030967098,0.0,1631329.030967098,0.0,23770704.118417119,491775.3070422815,0.0,34780231.71384498,1867196.7361916865,8475147.581007034,1527464.2987752117,6628190.814764792,1492038.5916211585,8366798.490824072,1535283.7550507729,6573832.326364042,1434263.150681621,4736262.5008850409 
 06/13  10:00:00,1247365.1177187779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51606915.96728191,0.0,8110321.951426921,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631176.8737137335,0.0,1631176.8737137335,0.0,24320742.606341639,504716.76249076265,0.0,38388365.143244739,1867196.7361916872,9888388.060792886,1527464.2987752124,7942960.2959410049,1492038.591621158,7225692.641473167,1535283.7550507729,7797514.545234203,1434263.1506816236,5533809.599803475 
 06/13  11:00:00,1247498.5303380555,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52105716.73923395,0.0,8609122.72337896,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631343.6363301352,0.0,1631343.6363301352,0.0,25162755.45577749,608248.4060786113,0.0,40395422.48417967,1867196.7361916872,10487218.413263869,1527464.2987752115,8675727.851381876,1492038.5916211559,6915873.122857921,1535283.755050772,8384194.82609597,1434263.1506816217,5932408.27058003 
