Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 06/17  17:00:00,1247318.1219814383,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17622441.803788093,0.0,2836127.7052131064,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631118.130154384,0.0,1631118.130154384,0.0,8878666.794030251,89324.27345923253,0.0,13648398.025103804,1867196.7361916856,1844146.4693364413,1527464.2987752127,2880367.267448639,1492038.5916211587,2844010.31947162,1535283.7550507729,2622314.2621376768,1434263.1506816208,3457559.7067094219 
 06/17  18:00:00,1247303.9444833403,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.4086173236,0.0,1631100.4086173236,0.0,0.0,89324.27345923255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,89324.27345923253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,1247303.7202434915,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631100.12832282,0.0,1631100.12832282,0.0,0.0,89324.27345923253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,1247316.9979751218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631116.7251730923,0.0,1631116.7251730923,0.0,0.0,114845.49444758466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63803.05247088037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  23:00:00,1247278.6150080064,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.7473726706,0.0,1631068.7473726706,0.0,0.0,63803.05247088037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  24:00:00,1247255.2576749793,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.551259223,0.0,1631039.551259223,0.0,0.0,63803.05247088038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,1247294.7719078819,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.9431151034,0.0,1631088.9431151034,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,1247260.6836120745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631046.3335521676,0.0,1631046.3335521676,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,1247251.3943546368,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631034.7222002345,0.0,1631034.7222002345,0.0,0.0,89015.80755187842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.17574393052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,1247297.896214582,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.8484245304,0.0,1631092.8484245304,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,1247257.785720782,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631042.711256641,0.0,1631042.711256641,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  10:00:00,1247275.0925960388,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631064.3444410815,0.0,1631064.3444410815,0.0,0.0,50866.17574393051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  11:00:00,1247289.2387434655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631082.0267905449,0.0,1631082.0267905449,0.0,0.0,76299.26361589578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76299.26361589578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,1247309.8016372403,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631107.7299210677,0.0,1631107.7299210677,0.0,0.0,114448.89542384364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,1247297.352722556,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.1690723613,0.0,1631092.1690723613,0.0,0.0,76299.26361589576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  15:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.1757439305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  16:00:00,1247292.7586484219,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631086.4265884292,0.0,1631086.4265884292,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  17:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.17574393049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  18:00:00,1247301.7960524429,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.7231295524,0.0,1631097.7231295524,0.0,0.0,50866.17574393049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,1247296.2915194645,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.842593614,0.0,1631090.842593614,0.0,0.0,50866.17574393049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  20:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.17574393051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,1247288.7298750857,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.3907171144,0.0,1631081.3907171144,0.0,0.0,89015.80755187842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,1247286.060147879,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.053621295,0.0,1631078.053621295,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,1247251.599583388,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.9787313159,0.0,1631034.9787313159,0.0,0.0,50866.175743930515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,1247225.7684315332,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.6904028853,0.0,1631002.6904028853,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,1247282.8351133364,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.0224044489,0.0,1631074.0224044489,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,1247259.191815522,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.4688417856,0.0,1631044.4688417856,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101383.69245330386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  06:00:00,1247272.9393491015,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17993150.196855219,0.0,236807.14132022934,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631061.6529333746,0.0,1631061.6529333746,5939546.687420348,0.0,88710.73089664089,0.0,1188939.1839442114,1867196.7361916844,217462.37185591667,1527464.2987752124,163879.78997552876,1492038.5916211589,288215.83422872537,1535283.755050771,161393.25592344747,1434263.1506816208,357987.9319605966 
 06/19  07:00:00,1247367.5691595593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21822958.941233666,0.0,106577.27641867804,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1654058.295860047,22878.357903359494,1631179.9379566876,908819.0224933052,62443.239685169465,240786.26957659666,18302.686322687594,527503.9687842393,1885499.4225143733,0.0,1527464.2987752124,0.0,1492038.5916211608,429384.04270342728,1535283.7550507738,0.0,1434263.1506816182,98119.92608081203 
 06/19  08:00:00,1247450.928773902,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47038031.42478153,0.0,3541437.408926541,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.1355016076,0.0,1631284.1355016076,0.0,11303706.530194957,443553.65448320438,0.0,17155724.300028545,1867196.7361916896,4550021.823856865,1527464.2987752129,3008287.0133805035,1492038.591621158,3541176.3233081439,1535283.7550507729,3095427.5290522009,1434263.1506816208,2960811.6104308285 
 06/19  09:00:00,1247477.3195879127,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49576497.01926706,0.0,6079903.00341207,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.123394486,0.0,1631317.123394486,0.0,17340499.485997209,481572.53915319326,0.0,28628551.245884569,1867196.7361916863,7202834.961172017,1527464.2987752127,5514983.477794917,1492038.5916211575,6285653.077088372,1535283.7550507733,5473303.71744462,1434263.1506816212,4151776.0123846458 
 06/19  10:00:00,1247480.9484311203,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,51223683.71518632,0.0,7727089.699331333,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.659362606,0.0,1631321.659362606,0.0,19752492.478442238,494245.5007098564,0.0,35297691.55684078,1867196.7361916865,8995498.529442272,1527464.2987752124,7298462.101339202,1492038.5916211557,6641255.0087520559,1535283.7550507729,7121517.833311032,1434263.1506816208,5240958.083996222 
 06/19  11:00:00,1247513.7985933989,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,51729321.64746177,0.0,8232727.631606776,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631362.7212879356,0.0,1631362.7212879356,0.0,21069877.142622673,595629.1931631601,0.0,37740302.55131373,1867196.7361916872,9709353.768965548,1527464.2987752136,8188992.3192258649,1492038.5916211578,6258765.528679492,1535283.7550507729,7851143.101729919,1434263.1506816226,5732047.8327129059 
 06/19  12:00:00,1247530.7133991435,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49441933.06059791,0.0,7925358.349382938,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631383.864394766,0.0,1631383.864394766,0.0,19105477.062054904,722358.8087297899,0.0,35839088.94974908,1867196.7361916872,9008252.067421323,1527464.2987752122,7996907.104784643,1492038.591621158,5794564.038992222,1535283.7550507719,7499590.852588428,1434263.1506816208,5539774.8859624559 
 06/19  13:00:00,1247543.9584362736,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54778062.13233647,0.0,11281468.116481472,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631400.4203776862,0.0,1631400.4203776862,0.0,24926332.719445159,684339.9240598012,0.0,48980613.856316488,1867196.736191688,12575752.535992988,1527464.298775212,11135775.239783813,1492038.5916211575,7531426.818869747,1535283.7550507736,10430542.61010459,1434263.1506816215,7307116.651565343 
 06/19  14:00:00,1247420.034926337,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56878685.66526727,0.0,13382091.649412273,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631245.5189233665,0.0,1631245.5189233665,0.0,27163862.821981826,430880.69292654158,0.0,56778236.04228419,1867196.7361916884,14479186.312756323,1527464.2987752113,12855237.187657098,1492038.5916211552,8592148.955605768,1535283.755050771,12134310.757593148,1434263.1506816208,8717352.828671862 
 06/19  15:00:00,1247360.185218656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58164163.30546605,0.0,14667569.28961106,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631170.7082053265,0.0,1631170.7082053265,0.0,29358105.12002157,418207.73136987848,0.0,61794336.57033121,1867196.7361916872,15477805.979935164,1527464.2987752143,13712284.706819883,1492038.591621158,9128433.148745245,1535283.755050771,13061618.170502186,1434263.1506816208,10414194.564328736 
 06/19  16:00:00,1247485.4612085173,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59266974.01204777,0.0,15770379.996192778,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631327.3002275408,0.0,1631327.3002275408,0.0,31363752.575259657,557610.3084931714,0.0,65722222.28714186,1867196.736191686,16354251.476524674,1527464.2987752113,14378972.66146366,1492038.591621157,9506592.588652898,1535283.755050771,13766418.928095643,1434263.1506816203,11715986.632404987 
 06/19  17:00:00,1247406.3731885143,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,39678676.09051892,0.0,12022236.511783928,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631228.4420744433,0.0,1631228.4420744433,0.0,19597705.04731538,329497.00047323756,0.0,49258619.42262343,1867196.736191686,12037356.981988596,1527464.2987752124,10917810.160224673,1492038.5916211587,7482936.812057499,1535283.7550507736,10390819.99189286,1434263.1506816196,8429695.476459818 
 06/19  18:00:00,1247347.8857413687,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31633295.310094939,0.0,9916913.645279952,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.334149829,0.0,1631155.334149829,0.0,14405538.292289529,266132.19268992266,0.0,41137264.00083053,1867196.7361916896,9741015.953484767,1527464.2987752103,8975113.291471944,1492038.591621158,6320093.611297455,1535283.75505077,8572259.598117665,1434263.1506816198,7528781.546458706 
 06/19  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30238127.123143626,0.0,8521745.458328637,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12229952.980482089,190094.42334994474,0.0,36251868.56538505,1867196.7361916854,8727008.975093171,1527464.2987752143,7806932.435568164,1492038.5916211582,5631753.780100824,1535283.7550507719,7623661.613972473,1434263.15068162,6462511.760650423 
 06/19  20:00:00,1247335.4293099116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32484675.172397715,0.0,7221112.812222726,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631139.7639053348,0.0,1631139.7639053348,0.0,9759832.137424343,215440.34646327079,0.0,31260747.515795534,1867196.7361916884,7662402.3553033829,1527464.2987752106,6713131.421270765,1492038.591621156,5001773.809439582,1535283.7550507719,6532961.980961657,1434263.1506816217,5350477.9488201499 
 06/19  21:00:00,1247261.4375850368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34648383.60356155,0.0,6621221.2433865689,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631047.2760005245,0.0,1631047.2760005245,0.0,8747350.195826689,101383.69245330386,0.0,29065039.687068616,1867196.7361916849,7152135.941424155,1527464.2987752122,6233669.468098791,1492038.591621157,4712625.396193271,1535283.7550507747,6035840.748480477,1434263.150681619,4930768.132871915 
 06/19  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,1247234.3669099725,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.4382974203,0.0,1631013.4382974203,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,1247290.978933221,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.2019865514,0.0,1631084.2019865514,0.0,0.0,63364.80778331491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,1247267.323381242,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.6331064723,0.0,1631054.6331064723,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,1247243.1296749928,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.3915462932,0.0,1631024.3915462932,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,1247236.408113726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631015.9897537996,0.0,1631015.9897537996,0.0,0.0,101039.01010180783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,1247291.5624584624,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25043111.535934614,0.0,7286768.4803996239,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631084.931379292,0.0,1631084.931379292,0.0,10420885.6602637,88409.13383908186,0.0,34044732.2214811,1867196.7361916872,8122237.02443767,1527464.2987752103,7122423.397017067,1492038.5916211599,5828232.424994885,1535283.7550507747,7027236.4489878569,1434263.150681621,5944602.9260436189 
 06/20  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29049944.580094659,0.0,7333562.91527967,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11226668.933335063,239967.6489917936,0.0,33317006.49962108,1867196.7361916896,7870007.827193003,1527464.2987752103,7155881.03641377,1492038.5916211606,5882196.094275465,1535283.75505077,7003382.197778983,1434263.15068162,5405539.343959858 
 06/20  08:00:00,1247451.7781341319,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55931757.83157888,0.0,12435163.815723889,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.1971817918,0.0,1631285.1971817918,0.0,26338580.56491586,442045.66919540919,0.0,56581595.20980136,1867196.7361916872,14486333.64948047,1527464.298775213,12353311.784596177,1492038.5916211559,9416161.026602298,1535283.7550507729,12045287.494652939,1434263.1506816208,8280501.254469484 
 06/20  09:00:00,1247458.206542876,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,58011227.938711669,0.0,14514633.922856685,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.2325405703,0.0,1631293.2325405703,0.0,31601441.88863541,479935.29798358716,0.0,63902301.338574189,1867196.7361916877,15865839.858888165,1527464.298775212,13919988.0808363,1492038.591621158,11449911.630526284,1535283.7550507724,13502883.992749855,1434263.1506816219,9163677.775573586 
 06/20  10:00:00,1247421.6300116836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59279650.87192194,0.0,15783056.856066946,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631247.5127422964,0.0,1631247.5127422964,0.0,33481540.782928774,492565.17424631319,0.0,67106716.69964789,1867196.7361916884,16770152.14672919,1527464.2987752122,14965388.129085727,1492038.5916211599,11152701.801360183,1535283.7550507719,14453042.699119114,1434263.1506816208,9765431.923353684 
 06/20  11:00:00,1247457.8138477896,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,60364800.671124938,0.0,16868206.65526995,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.7416810068,0.0,1631292.7416810068,0.0,34804748.82684591,593604.1843481209,0.0,69717220.22476302,1867196.7361916863,17458296.722438564,1527464.2987752129,15949942.070240625,1492038.5916211564,10803209.665428143,1535283.7550507729,15235929.181975194,1434263.1506816212,10269842.584680489 
 06/20  12:00:00,2495101.5119553098,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,58103410.725532758,0.0,16586836.014317779,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190817.8342870485,0.0,3190817.8342870485,0.0,32249426.17605275,719902.9469753808,0.0,66998144.31135294,1867196.7361916877,16559035.871303935,1527464.2987752124,15581910.906641014,1492038.5916211587,10246561.907634728,1535283.7550507712,14661150.541775302,1434263.1506816215,9949485.083997943 
 06/20  13:00:00,1247403.9391579705,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62303423.25677332,0.0,18806829.24091833,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631225.3995938735,0.0,1631225.3995938735,0.0,36741444.875842507,682013.3181872029,0.0,74696553.2961252,1867196.7361916872,18773195.14566844,1527464.298775214,17360738.396983368,1492038.591621158,11222089.50305919,1535283.7550507729,16381597.466738049,1434263.1506816226,10958932.78367615 
 06/20  14:00:00,1247447.3965659417,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63829969.61090582,0.0,20333375.59505083,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.72032526,0.0,1631279.72032526,0.0,38426963.74570094,429415.79293268339,0.0,78797332.80535041,1867196.7361916849,19584108.510492527,1527464.2987752103,18205105.66757491,1492038.5916211599,11772421.706269013,1535283.7550507747,17281940.213781455,1434263.1506816226,11953756.70723252 
 06/20  15:00:00,1247397.6705745478,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64858696.47398791,0.0,21362102.458132924,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631217.564012964,0.0,1631217.564012964,0.0,40434771.54730144,416785.9166699572,0.0,81920844.55030248,1867196.736191686,19976810.587795374,1527464.2987752103,18527449.37520988,1492038.5916211608,11983838.973152886,1535283.755050771,17704454.947694508,1434263.150681619,13728290.666449834 
 06/20  16:00:00,1247468.0340718739,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,63889129.76070334,0.0,20392535.74484836,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.5167192138,0.0,1631305.5167192138,0.0,40156004.0766605,555714.5555599431,0.0,77978917.01198207,1867196.7361916865,19169788.84846826,1527464.2987752103,17686939.964745679,1492038.5916211596,11528343.902125784,1535283.7550507719,16951549.067717624,1434263.1506816203,12642295.228924718 
 06/20  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43113068.32486324,0.0,15456628.74612825,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,28419031.87920648,328376.7828308755,0.0,57791082.805384729,1867196.736191686,13525978.733341322,1527464.2987752122,13196399.885831234,1492038.591621158,8845676.392837534,1535283.7550507738,12522348.831999727,1434263.15068162,9700678.961374913 
 06/20  18:00:00,1247381.3290105933,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34061687.69677635,0.0,12345306.031961369,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631197.1374448033,0.0,1631197.1374448033,0.0,21967675.254226246,265227.4015172455,0.0,46581367.327549438,1867196.7361916849,10658756.378051503,1527464.298775213,10594248.308124042,1492038.5916211564,7240409.524215879,1535283.7550507736,10079091.19502138,1434263.1506816184,8008861.922136627 
 06/20  19:00:00,1247361.232253323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31861258.320927103,0.0,10144876.656112118,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631172.0169738786,0.0,1631172.0169738786,0.0,18642383.38176667,189448.14394088969,0.0,39646972.24194272,1867196.736191688,9188176.192819206,1527464.2987752115,8965399.317242455,1492038.5916211589,6258258.735541582,1535283.755050773,8612426.598673314,1434263.1506816203,6622711.397666165 
 06/20  20:00:00,1247351.3616086813,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,33105561.409515479,0.0,7841999.049340483,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.678901701,0.0,1631159.678901701,0.0,15330177.711159604,214707.89646634169,0.0,32205105.199190208,1867196.736191688,7429525.445760848,1527464.2987752117,7213269.1642879699,1492038.591621158,5221109.48560775,1535283.755050774,6950719.128898915,1434263.1506816217,5390481.974634727 
 06/20  21:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33747811.39062616,0.0,5720649.030451173,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13068362.688711446,101039.0101018078,0.0,25283426.891237327,1867196.7361916863,5681585.947853199,1527464.2987752113,5587098.075153535,1492038.591621159,4245710.9837205479,1535283.755050772,5396881.31701898,1434263.1506816208,4372150.567491063 
 06/20  22:00:00,1247305.6471724197,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.5369383724,0.0,1631102.5369383724,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,1247262.6137234625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.746145719,0.0,1631048.746145719,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63149.3813136299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,1247238.262342036,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.3074953003,0.0,1631018.3074953003,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,1247294.2193866475,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.2524766376,0.0,1631088.2524766376,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,1247270.5076966419,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.6134253538,0.0,1631058.6134253538,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,1247276.0467045766,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631065.5370541716,0.0,1631065.5370541716,0.0,0.0,100698.40650778669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23265346.016649523,0.0,5509002.961114533,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12051619.14811771,88111.10569431335,0.0,26585996.493330566,1867196.736191689,5872512.7774392929,1527464.2987752127,5154209.027902585,1492038.591621158,5834303.3435760759,1535283.7550507736,5430729.020557035,1434263.1506816194,4294242.323855575 
 06/21  07:00:00,1247363.5780514084,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27871484.959789184,0.0,6155103.294974194,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631174.949165963,0.0,1631174.949165963,0.0,14869594.130120123,239158.7154559933,0.0,28029177.541301155,1867196.7361916877,5681185.233156791,1527464.2987752124,5364622.177313764,1492038.5916211585,7496320.204969834,1535283.7550507724,5412133.900942086,1434263.1506816198,4074916.0249186719 
 06/21  08:00:00,1247454.1306731909,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55158742.40318448,0.0,11662148.387329504,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.137799934,0.0,1631288.137799934,0.0,30957276.783483544,440555.52847156676,0.0,51538659.72200956,1867196.7361916854,12061875.964427859,1527464.2987752113,10537486.298838404,1492038.5916211585,11560562.58672484,1535283.7550507724,10362056.761941217,1434263.15068162,7016678.110077248 
 06/21  09:00:00,1247469.3595973599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57345999.19807193,0.0,13849405.182216939,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.1735946974,0.0,1631307.1735946974,0.0,34921397.18983461,478317.4309119867,0.0,58305737.11713873,1867196.7361916872,13736868.916051586,1527464.2987752115,12145672.894168344,1492038.591621159,12532478.679805918,1535283.7550507747,11897275.36314846,1434263.1506816215,7993441.263964413 
 06/21  10:00:00,1247477.1547684298,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58424229.38807681,0.0,14927635.372221839,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.9173740338,0.0,1631316.9173740338,0.0,35666692.03954792,490904.73172546018,0.0,60334485.05295948,1867196.736191688,14533017.521534682,1527464.2987752122,13029241.068746798,1492038.591621158,11520872.611603093,1535283.7550507724,12701818.763476223,1434263.1506816194,8549535.08759868 
 06/21  11:00:00,1247508.0305200993,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58907584.47735107,0.0,15410990.461496074,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631355.5113328337,0.0,1631355.5113328337,0.0,35430376.489144969,591603.1382332468,0.0,60373996.95053406,1867196.736191686,14865373.137678955,1527464.2987752113,13516847.27350124,1492038.591621158,10126026.177585813,1535283.7550507729,13054118.288700358,1434263.1506816236,8811632.073067684 
 06/21  12:00:00,1247564.0336263148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56273501.960744258,0.0,14756927.249529263,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631425.5138900856,0.0,1631425.5138900856,0.0,32414618.15183067,717476.14636798,0.0,56180314.764312569,1867196.7361916872,13622648.595775795,1527464.2987752122,12806633.395749923,1492038.591621158,9241421.240616795,1535283.7550507729,12177383.558587727,1434263.1506816208,8332227.973582324 
 06/21  13:00:00,1247522.7635366328,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59247426.36416468,0.0,15750832.3483097,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631373.92725479,0.0,1631373.92725479,0.0,36478267.13407395,679714.24392756,0.0,59406692.61534223,1867196.7361916849,14561754.502454859,1527464.2987752103,13577347.507173665,1492038.591621158,9594235.835313037,1535283.7550507729,12912592.496315206,1434263.1506816208,8760762.27408547 
 06/21  14:00:00,1247387.9633770153,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59620550.79147172,0.0,16123956.775616728,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631205.4302458044,0.0,1631205.4302458044,0.0,37681026.06367235,427968.2276580934,0.0,60896039.106064129,1867196.7361916896,14721738.825300038,1527464.2987752122,13873702.489848743,1492038.591621158,9753866.530365244,1535283.7550507729,13227338.04135568,1434263.1506816224,9319393.219194429 
 06/21  15:00:00,1247323.667764825,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60241473.53142425,0.0,16744879.515569255,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631125.0622523563,0.0,1631125.0622523563,0.0,39845113.19327746,415380.92684462005,0.0,63324398.87656757,1867196.7361916849,14859293.76966007,1527464.2987752122,14060186.464925722,1492038.591621157,9854102.719207559,1535283.7550507729,13468808.232727079,1434263.1506816208,11082007.690047143 
 06/21  16:00:00,1247473.4938017068,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,60363739.65023393,0.0,16867145.63437894,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.34125228,0.0,1631312.34125228,0.0,41744071.71142964,553841.2357928268,0.0,64241372.53844464,1867196.7361916872,14756890.296638474,1527464.2987752113,13908318.034204869,1492038.591621158,9691606.211514809,1535283.7550507729,13370412.558674239,1434263.15068162,12514145.43741226 
 06/21  17:00:00,1247398.1327859597,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,40811957.361383419,0.0,13155517.782648422,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631218.1417662888,0.0,1631218.1417662888,0.0,30790547.574597427,327269.82115030669,0.0,50122648.60183686,1867196.736191685,10717559.835466702,1527464.2987752117,10649220.39468242,1492038.5916211587,7609667.1257906579,1535283.7550507736,10154951.560106112,1434263.1506816217,10991249.685790964 
 06/21  18:00:00,1247390.571338898,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32576910.75802246,0.0,10860529.093207473,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631208.690136431,0.0,1631208.690136431,0.0,24197796.515016688,264333.31708294,0.0,41549450.62311928,1867196.7361916872,8722915.563994633,1527464.2987752124,8804120.046368316,1492038.591621158,6394899.661227245,1535283.7550507736,8434588.287523838,1434263.1506816208,9192927.064005245 
 06/21  19:00:00,1247354.823639265,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,31228980.745319785,0.0,9512599.0805048,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631164.006357989,0.0,1631164.006357989,0.0,20870537.659368438,188809.51220209999,0.0,37075796.7864373,1867196.7361916884,8025922.139294175,1527464.2987752122,7889636.700337079,1492038.5916211555,5847545.146602219,1535283.7550507743,7798807.838227435,1434263.1506816203,7513884.961976391 
 06/21  20:00:00,1247326.9492263145,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33002868.96593271,0.0,7739306.605757717,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631129.1640015504,0.0,1631129.1640015504,0.0,16767562.644273688,213984.11382904673,0.0,31216268.807180656,1867196.7361916884,6961932.305906303,1527464.298775213,6712256.379524095,1492038.5916211589,5162974.481592616,1535283.7550507729,6634244.889895376,1434263.1506816203,5744860.750262263 
 06/21  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34407697.61579271,0.0,6380535.255617718,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14401596.64364331,100698.40650778669,0.0,26862479.37780885,1867196.7361916872,6001470.2357549839,1527464.2987752113,5773340.4174665859,1492038.591621157,4595856.006109205,1535283.7550507719,5644286.848281452,1434263.1506816189,4847525.870196629 
 06/21  22:00:00,1247275.434255027,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.7715067308,0.0,1631064.7715067308,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,1247288.1991695376,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.72734774,0.0,1631080.72734774,0.0,0.0,62936.504067366666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,1247253.2641855484,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.059444617,0.0,1631037.059444617,0.0,0.0,62726.239086105445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62726.23908610545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,1247228.4315118234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.0191902167,0.0,1631006.0191902167,0.0,0.0,62726.239086105445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,1247284.7046715485,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.3593079639,0.0,1631076.3593079639,0.0,0.0,62726.239086105445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,100361.98253776873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,1247304.331290932,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21972049.33805599,0.0,4215706.282521003,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631100.892117658,0.0,1631100.892117658,0.0,9971262.2711727,87816.73472054767,0.0,22083021.744229407,1867196.7361916884,4705963.781518273,1527464.2987752124,3771627.5635758556,1492038.5916211589,5532779.943111243,1535283.7550507719,4275613.3884825049,1434263.1506816219,3797037.0675415259 
 06/22  07:00:00,1247381.635298552,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25837796.637419017,0.0,4121414.9726040319,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631197.5202975025,0.0,1631197.5202975025,0.0,13360599.24382408,238359.70852720069,0.0,20141151.25542031,1867196.7361916868,3548112.626250514,1527464.2987752115,3379547.454029091,1492038.591621157,6432574.33415105,1535283.755050773,3590891.3920749409,1434263.150681619,3190025.448914707 
 06/22  08:00:00,1247460.9503253422,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52619411.48011759,0.0,9122817.4642626,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.6622037113,0.0,1631296.6622037113,0.0,29140984.102581275,439083.67360273809,0.0,43429462.89190569,1867196.736191688,9952735.554965342,1527464.2987752122,8615932.684619902,1492038.591621158,10133505.47405352,1535283.7550507724,8584534.832847437,1434263.1506816215,6142754.345419481 
