Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 06/22  09:00:00,1247459.62469468,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53812705.92168382,0.0,10316111.905828823,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.0051967598,0.0,1631295.0051967598,0.0,31547904.428132357,476719.41705440139,0.0,48074466.91172023,1867196.736191689,11409499.057957717,1527464.2987752155,9952881.037308837,1492038.5916211578,9902668.0855323,1535283.7550507736,9849519.6491034,1434263.1506816208,6959899.08181797 
 06/22  10:00:00,1247476.997930835,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54311876.90422642,0.0,10815282.888371434,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.7213307529,0.0,1631316.7213307529,0.0,32363057.092906905,489264.6648716227,0.0,49756788.08101941,1867196.7361916868,11975887.856223692,1527464.2987752134,10538726.409502266,1492038.591621158,9567404.161371438,1535283.7550507724,10379544.196650569,1434263.1506816208,7295225.457271447 
 06/22  11:00:00,1247475.5077214137,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54674848.63503856,0.0,11178254.619183584,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.8586042468,0.0,1631314.8586042468,0.0,32007619.12474462,589626.6474093912,0.0,50322042.35409114,1867196.7361916872,12482230.87619213,1527464.2987752145,10969066.801501962,1492038.5916211596,8613707.502462317,1535283.7550507743,10743542.92683391,1434263.1506816208,7513494.24710082 
 06/22  12:00:00,1247460.6790901966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51758596.82962857,0.0,10242022.118413588,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631296.323166199,0.0,1631296.323166199,0.0,28326495.802145259,715079.1255816021,0.0,45719505.30239767,1867196.7361916849,11244146.327291396,1527464.2987752122,10087680.40860854,1492038.591621156,7695909.719938864,1535283.7550507729,9768027.669059542,1434263.1506816173,6923741.177499341 
 06/22  13:00:00,1247413.7599212835,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54429461.21454446,0.0,10932867.198689478,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631237.6753155709,0.0,1631237.6753155709,0.0,31920530.596858786,677443.382129939,0.0,49691642.636571619,1867196.7361916872,12447443.187003602,1527464.2987752122,11043140.049049568,1492038.591621158,8137658.678533976,1535283.7550507766,10648186.224729859,1434263.1506816208,7415214.497254603 
 06/22  14:00:00,1247379.3502174905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54454424.30194238,0.0,10957830.286087385,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631194.6640002598,0.0,1631194.6640002598,0.0,32580500.33067628,426538.4257855172,0.0,50120552.685255,1867196.7361916872,12420064.357387236,1527464.2987752143,11037245.712923309,1492038.591621158,8144112.774730409,1535283.7550507729,10696712.407746997,1434263.1506816217,7822417.432467042 
 06/22  15:00:00,1247397.0099041435,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54984328.147791627,0.0,11487734.131936636,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631216.7381905958,0.0,1631216.7381905958,0.0,35016989.582483429,413993.17796829596,0.0,52506320.39153607,1867196.7361916872,12431803.189700827,1527464.2987752113,11190740.418060773,1492038.591621158,8183619.279104428,1535283.7550507719,10861409.779284008,1434263.1506816217,9838747.72538605 
 06/22  16:00:00,1247495.503409875,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55200484.31226931,0.0,11703890.296414309,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.852741553,0.0,1631339.852741553,0.0,36996161.24441963,551990.9039577281,0.0,53816829.92743697,1867196.7361916868,12428399.670055556,1527464.2987752094,11146163.75108108,1492038.5916211575,8067860.750608817,1535283.755050773,10846902.363045454,1434263.1506816208,11327503.392646064 
 06/22  17:00:00,1247404.3606097375,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35372043.295304398,0.0,7715603.716569406,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631225.926398607,0.0,1631225.926398607,0.0,24551650.352520769,326176.4432477484,0.0,35883323.10717484,1867196.7361916863,7651731.567840642,1527464.2987752127,7309631.405724445,1492038.5916211575,5696640.584949563,1535283.7550507724,7052282.131084792,1434263.1506816205,8173037.4175754 
 06/22  18:00:00,1247387.1240608146,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27504629.838159805,0.0,5788248.173344819,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631204.381120419,0.0,1631204.381120419,0.0,19243474.63242281,263450.2041616429,0.0,27328229.349827958,1867196.7361916875,5243915.397982868,1527464.2987752129,5231519.027058007,1492038.591621158,4319945.798382148,1535283.7550507736,5044053.732928002,1434263.1506816212,7488795.3934769299 
 06/22  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26171150.083125328,0.0,4454768.41831034,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16483472.185747626,188178.71725831636,0.0,21685265.22581515,1867196.736191688,4111661.1332504458,1527464.2987752117,3938262.436124796,1492038.5916211585,3522367.7125162647,1535283.7550507733,4166736.829714426,1434263.1506816205,5946237.114209227 
 06/22  20:00:00,1247364.7896819723,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27680135.937199054,0.0,2416573.577024066,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.4636754909,0.0,1631176.4636754909,0.0,11566871.112157643,213269.2128927586,0.0,12377289.289881269,1867196.7361916884,2276445.0969060889,1527464.298775213,2026894.7551232845,1492038.5916211585,2422117.2836535174,1535283.7550507729,2303279.0162938369,1434263.1506816208,3348553.137904539 
 06/22  21:00:00,1247299.6116191103,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29238335.50271597,0.0,1211173.1425409835,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.9926395892,0.0,1631094.9926395892,0.0,8612025.822404612,100361.98253776873,0.0,6471798.485542386,1867196.7361916893,1011145.5303916715,1527464.298775214,771467.160050255,1492038.591621158,1666239.3943537202,1535283.7550507729,935672.532036868,1434263.1506816205,2087273.8687098737 
 06/22  22:00:00,1247221.6213942108,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630997.5067043873,0.0,1630997.5067043873,0.0,0.0,62726.23908610545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62726.23908610545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,1247278.2314941046,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631068.2679893706,0.0,1631068.2679893706,0.0,0.0,62726.23908610545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62518.64863782893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,1247253.7097864925,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.6164352508,0.0,1631037.6164352508,0.0,0.0,62518.64863782893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,1247228.699445892,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.3541014607,0.0,1631006.3541014607,0.0,0.0,62518.648637828934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62518.648637828934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,1247303.32563873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631099.635076208,0.0,1631099.635076208,0.0,0.0,100029.83782052627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,1247302.447372105,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18553436.419104544,0.0,797093.363569558,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631098.5372637143,0.0,1631098.5372637143,2605442.980996983,104763.71114036229,87526.1080929605,0.0,4756222.060037799,1867196.7361916865,1680703.5230815688,1527464.2987752124,328951.55431318216,1492038.5916211617,974048.4333891068,1535283.755050772,587281.2341328114,1434263.1506816196,1185237.3151211262 
 06/23  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2507170.5645779299,2435170.5645779299,72000.0,190207.50960840196,5365950.925779891,237570.86482374988,1948136.4516623442,0.0,2382497.39896659,0.0,2130079.4244156766,0.0,1668062.2524289608,0.0,2067674.2303626068,0.0,1556069.6778089677,0.0 
 06/23  08:00:00,1247439.3632665766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44426396.27360351,0.0,929802.257748514,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.6788911906,0.0,1631269.6788911906,0.0,12909887.027903758,437630.5404648024,0.0,5345443.80406183,1867196.7361916884,1621300.9926689882,1527464.2987752143,543572.7914268772,1492038.591621157,1142774.6746552275,1535283.7550507719,696808.4629279206,1434263.15068162,1340986.8823828127 
 06/23  09:00:00,1247426.4857238639,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45501911.14488374,0.0,2005317.129028745,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.5822675937,0.0,1631253.5822675937,0.0,16749310.124950696,475141.72964749977,0.0,11321576.400911127,1867196.7361916854,3244184.403196754,1527464.2987752122,1813171.9118568304,1492038.5916211564,2112839.96113991,1535283.7550507719,1976677.5396193204,1434263.1506816217,2174702.5850983147 
 06/23  10:00:00,1247463.2733124903,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46437359.16003274,0.0,2940765.14417776,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.5658826645,0.0,1631299.5658826645,0.0,19822801.173670148,487645.45937506566,0.0,16274967.392974798,1867196.7361916879,4301648.241313275,1527464.298775213,2979664.1411215027,1492038.5916211585,3134443.169533602,1535283.7550507717,3034055.7810510655,1434263.1506816196,2825156.0599553498 
 06/23  11:00:00,1247511.1611671076,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46936159.12810188,0.0,3439565.1122468898,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.424567496,0.0,1631359.424567496,0.0,21032873.197189124,587675.297195592,0.0,18762366.585660429,1867196.7361916868,4998668.458123332,1527464.2987752127,3672631.5723116046,1492038.5916211582,3272435.3396375409,1535283.7550507733,3638377.6028493649,1434263.1506816205,3180253.612738584 
 06/23  12:00:00,2495114.5815383319,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44429752.80291926,0.0,2913178.091704279,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190834.170956488,0.0,3190834.170956488,0.0,18000488.15876129,712712.5944712495,0.0,15776847.006740552,1867196.7361916872,4127895.2917048728,1527464.2987752138,3144146.7661620008,1492038.591621158,2723915.158568925,1535283.755050772,2997450.140503982,1434263.15068162,2783439.649800774 
 06/23  13:00:00,1247453.8289514273,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47335307.47281384,0.0,3838713.4569588529,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.760654871,0.0,1631287.760654871,0.0,22019836.62981811,675201.4052885526,0.0,20707350.652699397,1867196.7361916872,5555636.877510318,1527464.2987752113,4342329.229235707,1492038.591621157,3322763.998823258,1535283.755050771,4074569.246738939,1434263.150681619,3412051.3003911727 
 06/23  14:00:00,1247457.5847387589,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47605631.35036594,0.0,4109037.33451095,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.4553001412,0.0,1631292.4553001412,0.0,22859232.798316037,425126.81073723678,0.0,22072315.59517167,1867196.736191686,5814896.863306841,1527464.2987752138,4632894.327497476,1492038.5916211599,3494395.5265713317,1535283.7550507729,4355977.400436253,1434263.1506816203,3774151.4773597784 
 06/23  15:00:00,1247432.985358303,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47705879.60523836,0.0,4209285.589383379,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.706656805,0.0,1631261.706656805,0.0,23532465.4536853,412623.08100967088,0.0,22595204.224261077,1867196.736191688,5838685.334440154,1527464.2987752106,4604307.274039929,1492038.591621158,3486863.372446884,1535283.7550507724,4384704.927025919,1434263.1506816217,4280643.316308187 
 06/23  16:00:00,1247500.8491865386,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47705232.46376045,0.0,4208638.447905462,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631346.534835855,0.0,1631346.534835855,0.0,24358444.52935009,550164.1080128945,0.0,22756910.807796074,1867196.7361916872,5749391.341794907,1527464.2987752122,4539385.790864514,1492038.591621158,3423587.980831611,1535283.7550507729,4324689.645482801,1434263.15068162,4719856.048822239 
 06/23  17:00:00,1247403.5990942575,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29554621.7181856,0.0,1898182.1394506102,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631224.974522281,0.0,1631224.974522281,0.0,13293346.48941001,325096.9729167104,0.0,10193599.138797444,1867196.7361916865,2204268.7477021038,1527464.2987752134,1703621.0182208452,1492038.591621157,1703082.6148929038,1535283.7550507726,1552878.511446139,1434263.1506816224,3029748.246535449 
 06/23  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22353730.73160184,0.0,637349.0667868541,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6864490.784284367,262578.3242788815,0.0,3399050.7486369356,1867196.7361916872,635708.3803545983,1527464.2987752124,251195.34359842659,1492038.5916211596,822291.556410963,1535283.7550507729,189974.4461385092,1434263.1506816226,1499881.0221344259 
 06/23  19:00:00,1247328.4600945099,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22020205.710124196,0.0,303824.0453092073,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631131.0525510347,0.0,1631131.0525510347,0.0,5032028.290611593,187555.9459134868,0.0,1617306.593951573,1867196.7361916896,227409.29127827785,1527464.2987752094,0.0,1492038.591621157,512221.1996058801,1535283.7550507729,0.0,1434263.1506816208,877676.1030674095 
 06/23  20:00:00,1247340.5037014164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25332474.220418514,0.0,68911.86024352059,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631146.1067746117,0.0,1631146.1067746117,0.0,4264176.253504344,212563.40536861839,0.0,369789.86176545228,1867196.7361916884,0.0,1527464.2987752103,0.0,1492038.5916211589,74716.62625119594,1535283.7550507747,0.0,1434263.1506816217,295073.2355142581 
 06/23  21:00:00,1247243.043299527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631024.2835790055,0.0,1631024.2835790055,0.0,4469524.878925811,100029.83782052627,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 06/23  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62518.648637828934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,1247288.8987409189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.601795409,0.0,1631081.601795409,0.0,0.0,62518.648637828934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62518.648637828934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,1247264.607286343,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.2380521347,0.0,1631051.2380521347,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,1247239.60189282,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631019.9819020748,0.0,1631019.9819020748,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,1247294.859839407,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.0530274283,0.0,1631089.0530274283,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,1247300.298072904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631095.850690584,0.0,1631095.850690584,0.0,0.0,99702.07071757139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18055097.695893054,0.0,298754.6403580684,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,236898.93915270395,164898.93915270395,72000.0,5275961.32605071,165756.81337913883,87239.31187787498,131919.15132216319,1742886.5659236406,1898938.9979874632,196803.53441576815,1549217.5240288412,140202.41361395864,1523575.1854174548,1109784.3997785217,1557958.0318867837,138766.4872288576,1458475.944322067,157329.73088653768 
 06/24  07:00:00,1247333.8668331709,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18047707.572796827,0.0,291364.51726184159,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1880705.422049431,249567.61120304053,1631137.8108463907,21409.54521604599,4854571.073988865,137090.3472366607,199654.08896243244,1591123.9534760044,1931140.2670037645,13687.997177656689,1573395.7641358886,9775.74661776417,1492038.591621158,1548674.4871180086,1583795.5692104207,10342.967800470387,1475530.429311646,8642.754762105953 
 06/24  08:00:00,1247352.7854302717,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24354216.832781525,0.0,657815.8633265375,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631161.458644989,0.0,1631161.458644989,111928.55471119283,5400364.043005049,186941.38259544638,0.0,3470536.768444594,1867196.7361916863,0.0,1527464.2987752134,0.0,1492038.5916211594,3470536.768444596,1535283.7550507738,0.0,1434263.1506816205,0.0 
 06/24  09:00:00,1247389.1110684453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24567346.27350135,0.0,870945.3040463599,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631206.8648329278,0.0,1631206.8648329278,218445.0572879452,4577481.576450907,261717.93563362497,0.0,4446422.307504298,1867196.7361916868,33829.288516846565,1527464.2987752113,0.0,1492038.591621157,4270895.190107598,1535283.7550507729,0.0,1434263.1506816215,141697.82887985337 
 06/24  10:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24739791.097944108,0.0,1043390.1284891156,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,43757.48447742262,3337129.093489672,236792.41795423203,0.0,5147286.799364308,1867196.7361916886,789340.2262857789,1527464.2987752124,78488.40808075297,1492038.5916211575,3409532.6677641605,1535283.7550507733,103612.97871806212,1434263.1506816203,766312.5185155612 
 06/24  11:00:00,1247380.8202013483,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24961106.857365859,0.0,1264705.8879108674,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.50144529,0.0,1631196.50144529,0.0,3054410.596665777,286643.45331301775,0.0,6122189.478502139,1867196.7361916886,1371639.860489229,1527464.2987752094,639473.5327174447,1492038.5916211543,2366918.5889389074,1535283.7550507719,629236.2205227921,1434263.1506816226,1114921.275833771 
 06/24  12:00:00,1247374.0153194008,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,18672726.08686372,0.0,916383.031328731,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631187.9955039179,0.0,1631187.9955039179,327592.4355242655,796672.9444067008,249255.17679392853,0.0,4325071.971967546,1867196.7361916863,614816.590673113,1527464.2987752113,537228.981734796,1492038.5916211599,1887575.5507492349,1535283.7550507736,328146.4169058735,1434263.1506816217,957304.4319045253 
 06/24  13:00:00,1247366.6747535526,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,18847645.960584895,0.0,1091302.9050499055,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631178.8199703487,0.0,1631178.8199703487,212007.6017273395,767014.5334556715,236792.41795423203,0.0,5084327.520466012,1867196.736191688,767421.9471868916,1527464.298775213,768666.2271135605,1492038.591621158,1906709.084266705,1535283.7550507736,566044.7281417996,1434263.1506816208,1075485.533757044 
 06/24  14:00:00,1247297.9832835587,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18908660.491872446,0.0,1152317.4363374573,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631092.95725869,0.0,1631092.95725869,136504.3762968562,1006281.5201626518,186941.38259544638,0.0,5352687.154312165,1867196.7361916872,767873.4315137025,1527464.298775216,819961.5605186273,1492038.591621158,1873333.8965140675,1535283.7550507729,624230.6086205533,1434263.1506816208,1267287.6571452087 
 06/24  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19284143.431031884,0.0,1527800.3754968933,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,8387.117934433627,2554476.2914196678,162015.8649160535,0.0,7085523.505334418,1867196.7361916872,841518.6222042836,1527464.2987752122,924747.1567021114,1492038.591621158,1858072.7170265178,1535283.7550507729,741900.1262728369,1434263.1506816208,2719284.883128672 
 06/24  16:00:00,1247329.1933496029,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,19737153.180063368,0.0,1980810.1245283774,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631131.9691025457,0.0,1631131.9691025457,0.0,4677390.19340636,174478.62375574999,0.0,9183767.736586757,1867196.7361916865,969354.1676134144,1527464.2987752117,1014491.0826441248,1492038.5916211573,1810818.7640051479,1535283.7550507729,866734.9548766242,1434263.1506816212,4522368.767447446 
 06/24  17:00:00,1247318.673496692,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,16595760.626239568,0.0,1809446.5276645816,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631118.8195353975,0.0,1631118.8195353975,284028.3335142485,4517718.7152111739,87239.31187787499,0.0,8359209.739575889,1867196.7361916865,541498.10258252,1527464.298775213,726427.839893719,1492038.5916211573,1490929.0660554949,1535283.7550507743,566035.1865619762,1434263.1506816196,5034319.544482179 
 06/24  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,87239.31187787498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,1247316.8994627572,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631116.6020349679,0.0,1631116.6020349679,0.0,0.0,87239.31187787498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,1247315.427212247,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631114.7617566763,0.0,1631114.7617566763,0.0,0.0,87239.31187787498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,112164.8295572678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,1247286.7943123787,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.9713095425,0.0,1631078.9713095425,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,1247298.5693983855,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.689888351,0.0,1631093.689888351,0.0,0.0,62313.79419848212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62313.79419848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,1247219.9557099879,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630995.4246385329,0.0,1630995.4246385329,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,1247263.2760069268,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.573984374,0.0,1631049.573984374,0.0,0.0,49689.3891470136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49689.38914701359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,1247226.9739317143,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631004.1972495793,0.0,1631004.1972495793,0.0,0.0,49689.3891470136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,86956.43100727385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,1247300.5057963839,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.1103400167,0.0,1631096.1103400167,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,1247307.7583789097,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.1758965157,0.0,1631105.1758965157,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,1247305.0755138968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.8223787493,0.0,1631101.8223787493,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  10:00:00,1247311.7805896118,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631110.203564693,0.0,1631110.203564693,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  11:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74534.0837205204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,1247302.8435651214,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.0324956072,0.0,1631099.0324956072,0.0,0.0,74534.0837205204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,1247320.1138948585,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631120.6199990134,0.0,1631120.6199990134,0.0,0.0,111801.12558078059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74534.0837205204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,1247237.4011556206,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631017.2310326645,0.0,1631017.2310326645,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,1247295.513779381,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631089.8704369178,0.0,1631089.8704369178,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,1247302.1769916928,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7833441.306413973,0.0,265923.450967602,990009.6523200001,0.0,5940057.91392,637450.2891918311,0.000014538461538461542,1631098.1992945984,0.0,1631098.1992945984,59147.32846304323,486570.2228434939,49689.389147013615,0.0,1128212.4639294616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637450.2891918315,1128212.463929462 
 06/25  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,1247304.2656256012,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631100.8100375485,0.0,1631100.8100375485,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,1247289.5154801913,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631082.3727049018,0.0,1631082.3727049018,0.0,0.0,86956.43100727383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49689.38914701361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,1247286.5519289673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.668336015,0.0,1631078.668336015,0.0,0.0,49689.38914701361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,1247289.1429223575,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.9070164278,0.0,1631081.9070164278,0.0,0.0,49689.389147013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61912.53518117679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,1247257.6761089965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.5742445032,0.0,1631042.5742445032,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,1247232.185504369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.7115920468,0.0,1631010.7115920468,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,1247309.6163539258,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631107.4983213098,0.0,1631107.4983213098,0.0,0.0,99060.05628988284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,1247322.2004311502,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18658135.402690144,0.0,901792.3471551563,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1723715.0919874784,92591.86386748603,1631123.2281199923,3522482.3884955106,1210077.0357149519,86677.54925364754,74073.49109398882,4940410.221118826,1897716.791031018,769828.2823542415,1549161.8455300024,115077.9358211073,1492038.591621158,2585082.3880476246,1557139.6445506376,236065.8859677987,1434263.1506816212,1234355.7289280534 
 06/26  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22698842.32379136,0.0,982460.6589763716,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,45582.0606982163,4799309.835484302,235267.63368847184,0.0,4843475.053342722,1867196.7361916868,200156.21642764595,1527464.2987752127,20320.52148452365,1492038.591621158,3582693.8717592137,1535283.7550507708,129277.87557464125,1434263.1506816208,911026.5680966935 
 06/26  08:00:00,1247456.4890823847,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49117390.02749736,0.0,5620796.01164237,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.085755606,0.0,1631291.085755606,0.0,19852138.351646376,433387.7462682375,0.0,25981970.227898528,1867196.7361916863,5890510.995768784,1527464.2987752122,4322258.350146566,1492038.5916211573,7446551.650130538,1535283.7550507733,4479722.994698016,1434263.1506816212,3842926.237154632 
 06/26  09:00:00,1247475.194589869,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51266084.92987615,0.0,7769490.9140211599,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.4671972278,0.0,1631314.4671972278,0.0,23841331.71450262,470535.26737694369,0.0,34543827.99486166,1867196.7361916877,8017973.836386318,1527464.2987752122,6100819.160674513,1492038.5916211575,9170240.388586563,1535283.7550507729,6224630.2611954589,1434263.1506816212,5030164.348018809 
 06/26  10:00:00,1247462.7560575035,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52655259.07952488,0.0,9158665.0636699,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.9193261737,0.0,1631298.9193261737,0.0,24981399.090100044,482917.774413179,0.0,38893764.12484823,1867196.7361916868,9515770.532974232,1527464.2987752134,7475388.984790346,1492038.5916211578,8531964.173638104,1535283.7550507738,7535068.6005414449,1434263.1506816208,5835571.832904105 
 06/26  11:00:00,1247498.4117220485,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53720333.20082583,0.0,10223739.184970845,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631343.488062934,0.0,1631343.488062934,0.0,25374363.264076406,581977.8307030618,0.0,41938459.100828,1867196.7361916868,10667051.484873392,1527464.2987752122,8583852.686315632,1492038.5916211585,7639153.576478205,1535283.755050773,8566473.66881153,1434263.1506816212,6481927.684349246 
 06/26  12:00:00,2495048.0659665467,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,51665248.009063739,0.0,10148673.297848758,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190751.0280660896,0.0,3190751.0280660896,0.0,23095540.752720588,705802.9010654154,0.0,40365504.91409362,1867196.7361916889,10127222.961874392,1527464.2987752124,8506720.294029175,1492038.5916211575,7103869.724695296,1535283.7550507738,8308189.064700098,1434263.1506816212,6319502.868794656 
 06/26  13:00:00,1247502.620491326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55384137.622833769,0.0,11887543.60697878,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.748924915,0.0,1631348.748924915,0.0,27727845.116346837,668655.3799567096,0.0,46540511.09531194,1867196.7361916872,11855470.08094099,1527464.2987752143,10019833.587356449,1492038.591621158,7850924.853125252,1535283.7550507729,9688496.506013573,1434263.1506816226,7125786.067875678 
 06/26  14:00:00,1247376.0428599616,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56277862.391165789,0.0,12781268.375310801,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631190.5298816297,0.0,1631190.5298816297,0.0,29422721.308948418,421005.2392320022,0.0,49545292.53300068,1867196.7361916884,12431323.950368023,1527464.2987752122,10693571.908758993,1492038.591621157,8236246.798630221,1535283.7550507729,10348006.301417944,1434263.15068162,7836143.573825504 
 06/26  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57570109.82160214,0.0,14073515.805747156,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,32345041.249703178,408622.73219576678,0.0,53321904.64072144,1867196.7361916849,12878632.705397459,1527464.2987752122,11136960.333425988,1492038.5916211599,8456109.935307656,1535283.7550507729,10815502.218702779,1434263.1506816208,10034699.447887574 
 06/26  16:00:00,2494971.3855253516,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58564409.45870817,0.0,15067815.442853179,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190655.179329517,0.0,3190655.179329517,0.0,35382862.236220289,544830.3095943559,0.0,56338105.66560178,1867196.7361916877,13180788.351325304,1527464.298775213,11500818.946969076,1492038.591621157,8563244.542755617,1535283.7550507747,11177986.926346122,1434263.15068162,11915266.898205655 
 06/26  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39698153.0002694,0.0,12041713.421534403,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,25255793.598498066,321945.18294211939,0.0,44476508.29464785,1867196.7361916872,9771849.504121889,1527464.2987752117,8964685.77593221,1492038.5916211578,6866278.61027502,1535283.7550507736,8624593.818500381,1434263.1506816212,10249100.585818354 
 06/26  18:00:00,1247372.82983569,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31601584.12114901,0.0,9885202.456334025,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631186.5136773384,0.0,1631186.5136773384,0.0,19706647.57507608,260032.64776094253,0.0,36771113.383532259,1867196.7361916875,7844631.432168575,1527464.298775211,7357588.067151928,1492038.5916211575,5749689.694604929,1535283.7550507729,7074394.197889781,1434263.1506816224,8744809.99171704 
 06/26  19:00:00,1247361.4353325668,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29361073.97934007,0.0,7644692.314525088,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631172.2708181265,0.0,1631172.2708181265,0.0,16268233.399992276,185737.60554353038,0.0,29590901.91510073,1867196.736191686,6467183.366162397,1527464.2987752127,5914257.02683018,1492038.591621158,4843659.886843083,1535283.7550507729,5892553.512721277,1434263.1506816217,6473248.122543791 
 06/26  20:00:00,1247358.981850289,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30640111.223460255,0.0,5376548.863285265,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.20402335,0.0,1631169.20402335,0.0,12360824.158880409,210502.6196160011,0.0,21894835.09436492,1867196.736191688,4829290.502844453,1527464.298775213,4372774.550465487,1492038.5916211573,3875869.0610717015,1535283.7550507715,4367366.099978307,1434263.1506816198,4449534.8800049689 
 06/26  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32058047.3827708,0.0,4030885.022595806,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10464045.486741206,99060.05628988284,0.0,17273706.00030057,1867196.7361916872,3710978.2753182158,1527464.2987752113,3399054.969855817,1492038.5916211589,3253961.3502198725,1535283.7550507738,3355942.094585071,1434263.150681619,3553769.3103215957 
