Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 06/26  22:00:00,1247290.5759065948,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.698212808,0.0,1631083.698212808,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,1247255.5804680207,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.9547428846,0.0,1631039.9547428846,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61912.535181176805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,1247229.952161719,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.919966595,0.0,1631007.919966595,0.0,0.0,61716.249432275705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,1247285.1152522125,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.8725240762,0.0,1631076.8725240762,0.0,0.0,61716.2494322757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61716.2494322757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,1247260.0863332803,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.5869678113,0.0,1631045.5869678113,0.0,0.0,61716.2494322757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,1247267.4492276707,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631054.7904115297,0.0,1631054.7904115297,0.0,0.0,98745.9990916411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21256408.826617294,0.0,3500065.771082307,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8427463.562999472,86402.74920518599,0.0,16700946.781445604,1867196.7361916872,3859961.053654874,1527464.2987752117,2994483.6075356604,1492038.591621158,3335265.640226255,1535283.7550507738,3164333.3870797625,1434263.1506816215,3346903.0929490497 
 06/27  07:00:00,1247365.2072340539,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,25016746.09843781,0.0,3300364.4336228214,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.9856057098,0.0,1631176.9856057098,0.0,10890451.567174767,234521.74784264764,0.0,15335396.502178822,1867196.736191688,2987414.335110867,1527464.2987752134,2682912.371187581,1492038.591621158,4004972.1260418875,1535283.755050772,2767955.2451946109,1434263.1506816203,2892142.4246438734 
 06/27  08:00:00,1247431.1883038947,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51165160.17792426,0.0,7668566.162069282,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631259.4603813284,0.0,1631259.4603813284,0.0,25047064.105960967,432013.7460259299,0.0,34693955.95457718,1867196.736191686,8628242.67355812,1527464.2987752113,7164853.048222787,1492038.5916211589,6247437.0519001,1535283.7550507729,7112131.913832961,1434263.1506816208,5541291.267063215 
 06/27  09:00:00,1247459.4847660023,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53454993.83463681,0.0,9958399.818781816,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.8302892242,0.0,1631294.8302892242,0.0,28931026.452946795,469043.49568529528,0.0,43636478.5987423,1867196.7361916872,10867873.268942,1527464.2987752117,9324757.446220737,1492038.5916211587,7464763.228295371,1535283.7550507729,9136807.494075779,1434263.1506816208,6842277.161208412 
 06/27  10:00:00,1247461.0522134698,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55776896.198324669,0.0,12280302.182469676,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.7895614594,0.0,1631296.7895614594,0.0,31343417.96483834,481386.74557175047,0.0,51326204.13524155,1867196.7361916877,12826509.117161297,1527464.2987752122,11290782.193292385,1492038.5916211573,8271240.474852772,1535283.7550507736,10975710.521005338,1434263.1506816217,7961961.8289297739 
 06/27  11:00:00,1247498.5106888144,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57673879.33923645,0.0,14177285.32338147,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631343.611769049,0.0,1631343.611769049,0.0,33627616.06395474,580132.7446633914,0.0,57784638.17983323,1867196.7361916868,14304044.16021657,1527464.298775213,12996784.834576659,1492038.5916211573,9098119.65005885,1535283.7550507733,12485542.470699763,1434263.1506816203,8900147.064281382 
 06/27  12:00:00,1247413.8141197588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55509492.61997819,0.0,13992917.908763208,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631237.7430623817,0.0,1631237.7430623817,0.0,30960780.491233868,703565.2435279429,0.0,55760531.855543378,1867196.7361916872,13675756.730189832,1527464.2987752103,12666865.260584943,1492038.591621158,8724549.026948149,1535283.7550507729,12063448.212020759,1434263.1506816208,8629912.625799697 
 06/27  13:00:00,1247548.1270020228,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59837212.986045029,0.0,16340618.970190037,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631405.6309862086,0.0,1631405.6309862086,0.0,35320305.78785212,666535.4938685777,0.0,63847530.01987699,1867196.7361916872,15975816.895352925,1527464.2987752136,14573594.727648557,1492038.5916211573,9761475.69416326,1535283.7550507726,13860461.348996636,1434263.1506816205,9676181.353715621 
 06/27  14:00:00,1247430.1863500125,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60835079.162489939,0.0,17338485.146634945,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631258.2079626907,0.0,1631258.2079626907,0.0,36849450.4393645,419670.4961394748,0.0,67224990.02184898,1867196.7361916849,16588904.519385498,1527464.2987752129,15351845.88489233,1492038.591621157,10238299.787110437,1535283.7550507729,14630731.191090534,1434263.1506816203,10415208.639370183 
 06/27  15:00:00,1247421.5051119165,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61170831.9546949,0.0,17674237.938839914,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631247.3566205435,0.0,1631247.3566205435,0.0,38295602.874987188,407327.24625301957,0.0,68456966.46123876,1867196.7361916872,16594374.62191645,1527464.2987752143,15401115.14940994,1492038.591621158,10274829.27072833,1535283.7550507729,14759795.95141513,1434263.1506816208,11426851.467768902 
 06/27  16:00:00,1247439.3565623488,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,61080106.83045802,0.0,17583512.814603036,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.6705110644,0.0,1631269.6705110644,0.0,39377438.815234038,543102.9950040261,0.0,68547543.78517126,1867196.7361916872,16455890.947953992,1527464.2987752122,15198475.791795103,1492038.591621156,10123778.737738999,1535283.755050771,14615390.981485896,1434263.1506816229,12154007.326197254 
 06/27  17:00:00,1247416.2640488113,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,40951422.1999557,0.0,13294982.621220705,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631240.8054157112,0.0,1631240.8054157112,0.0,27450230.906870665,320924.49704783366,0.0,51742179.83680222,1867196.7361916872,11862353.287305214,1527464.2987752117,11458859.542358226,1492038.5916211585,7861771.215718962,1535283.7550507736,10948714.272440304,1434263.1506816208,9610481.518979516 
 06/27  18:00:00,1247369.6680017967,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,33026556.6030573,0.0,11310174.938242306,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631182.5614598077,0.0,1631182.5614598077,0.0,21730825.092648355,259208.2476155579,0.0,43948012.06428121,1867196.7361916854,9790084.383927439,1527464.2987752113,9527347.768524876,1492038.5916211585,6650714.136946788,1535283.7550507729,9174607.778352526,1434263.1506816198,8805257.996529583 
 06/27  19:00:00,1247349.0788417839,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31818539.567754579,0.0,10102157.902939596,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.825497109,0.0,1631156.825497109,0.0,18839791.40953741,185148.7482968271,0.0,39800658.572632629,1867196.7361916865,9081054.915064779,1527464.298775211,8627237.247247667,1492038.5916211578,6112318.337421667,1535283.7550507708,8507582.189499703,1434263.1506816203,7472465.883398809 
 06/27  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33183129.03757085,0.0,7919566.67739586,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15130342.579658676,209835.2480697374,0.0,32674640.69304335,1867196.7361916858,7535489.757705418,1527464.298775212,7083171.582192614,1492038.5916211587,5222261.900415321,1535283.7550507736,6996716.722578168,1434263.1506816196,5837000.73015183 
 06/27  21:00:00,1247292.2294221195,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34263382.028915379,0.0,6236219.668740387,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631085.7650680773,0.0,1631085.7650680773,0.0,13054696.101803756,98745.99909164109,0.0,27033433.22836587,1867196.7361916872,6145316.484595482,1527464.298775213,5822669.032320766,1492038.591621158,4468116.411861109,1535283.7550507738,5722345.306588845,1434263.1506816198,4874985.992999673 
 06/27  22:00:00,1247295.9541256317,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.4208593085,0.0,1631090.4208593085,0.0,0.0,61716.2494322757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61716.2494322757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  24:00:00,1247271.2245802726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.5095129247,0.0,1631059.5095129247,0.0,0.0,61716.249432275705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  01:00:00,1247294.3954511735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.4725531277,0.0,1631088.4725531277,0.0,0.0,61522.93731522917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61522.937315229145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,1247150.0980439997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630908.1042094837,0.0,1630908.1042094837,0.0,0.0,61522.93731522915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61522.93731522915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,1247288.3460646449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631080.9109631477,0.0,1631080.9109631477,0.0,0.0,98436.69970436664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,1247298.7797874802,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23072355.068000858,0.0,5316012.012465873,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631093.9528697399,0.0,1631093.9528697399,0.0,12767065.627825898,86132.11224132084,0.0,26286781.225981013,1867196.736191686,5451972.70602177,1527464.298775211,4700705.749419204,1492038.5916211587,6655498.437702608,1535283.7550507729,5115679.964104931,1434263.1506816208,4362924.368732508 
 06/28  07:00:00,1247377.2035011706,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,27441617.277035797,0.0,5725235.612220807,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631191.9806556702,0.0,1631191.9806556702,0.0,15723200.384108255,233787.16179787077,0.0,26953863.7266205,1867196.7361916893,5043313.232825564,1527464.2987752124,4666521.479439866,1492038.5916211587,8499170.179189874,1535283.7550507717,4838973.025214026,1434263.1506816212,3905885.8099511747 
 06/28  08:00:00,1247462.5840510855,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,55608237.279259148,0.0,12111643.263404165,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.7043222222,0.0,1631298.7043222222,0.0,31394225.822375344,430660.561206604,0.0,54924712.43625662,1867196.7361916877,12840305.291459844,1527464.298775213,10928207.895214607,1492038.5916211573,12799097.909692239,1535283.755050774,10896165.648663005,1434263.1506816203,7460935.691226926 
 06/28  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58282752.099006179,0.0,14786158.083151194,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,35022684.25637622,467574.32359574155,0.0,64357162.33690816,1867196.7361916858,15347956.666956786,1527464.2987752127,13160535.715492789,1492038.5916211578,13945232.698154923,1535283.7550507729,13068642.085167993,1434263.1506816219,8834795.171135672 
 06/28  10:00:00,1247478.4532043157,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59329948.71840933,0.0,15833354.702554333,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631318.5403881586,0.0,1631318.5403881586,0.0,35355827.853867959,479878.91105878746,0.0,66782817.36063674,1867196.7361916868,16384914.251411668,1527464.298775212,14275781.561672928,1492038.5916211575,12512845.771447767,1535283.7550507729,14097874.768520382,1434263.1506816189,9511401.007583993 
 06/28  11:00:00,2494963.117813963,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59517673.95868586,0.0,16021079.942830872,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190644.8448859669,0.0,3190644.8448859669,0.0,35353873.20751577,578315.6107631539,0.0,66634777.94428751,1867196.7361916872,16559382.23519989,1527464.2987752136,14775161.347247782,1492038.591621158,11118780.372952847,1535283.755050772,14422221.73922629,1434263.1506816208,9759232.249660707 
 06/28  12:00:00,1247556.6828541258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56342132.109371539,0.0,14825557.39815655,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631416.3255988323,0.0,1631416.3255988323,0.0,32581737.425479764,701361.4853936124,0.0,61087328.14426154,1867196.7361916849,14803143.551105466,1527464.2987752143,13853091.498758808,1492038.591621156,10074740.091278758,1535283.7550507729,13261342.717743775,1434263.1506816208,9095010.285374733 
 06/28  13:00:00,1247493.3808719973,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60038957.06182535,0.0,16542363.045970362,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631337.1996194435,0.0,1631337.1996194435,0.0,36666860.92722721,664447.7230044749,0.0,67358793.9922866,1867196.7361916896,16706635.406648938,1527464.2987752122,15308455.90922061,1492038.591621158,10804867.852370635,1535283.7550507729,14659058.620580174,1434263.1506816208,9879776.203466218 
 06/28  14:00:00,1247393.3824261777,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61197342.5111748,0.0,17700748.49531982,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631212.203928996,0.0,1631212.203928996,0.0,37902336.46217572,418355.9737435583,0.0,70963089.22459285,1867196.7361916919,17475765.552642459,1527464.2987752122,16045508.964000885,1492038.591621156,11283778.659406523,1535283.755050771,15447137.277580424,1434263.1506816226,10710898.770962567 
 06/28  15:00:00,1247426.7931659958,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,60864080.927243817,0.0,17367486.91138883,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.966562982,0.0,1631253.966562982,0.0,39559235.679287757,406051.38628051246,0.0,70597235.03489806,1867196.736191689,16902754.537692828,1527464.2987752115,15673769.921120972,1492038.591621158,11064282.739389312,1535283.755050772,15144221.009798442,1434263.1506816212,11812206.826896515 
 06/28  16:00:00,1247455.120973097,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,60662248.06690983,0.0,17165654.051054829,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.3756513776,0.0,1631289.3756513776,0.0,41304134.804628107,541401.8483740166,0.0,70838082.80142254,1867196.736191686,16640766.864438016,1527464.2987752122,15232501.774014913,1492038.5916211589,10696410.33871447,1535283.7550507719,14784826.735916216,1434263.1506816226,13483577.088338919 
 06/28  17:00:00,1247387.1746095578,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,41738953.43370075,0.0,14082513.854965758,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631204.4443051518,0.0,1631204.4443051518,0.0,30375805.572181308,319919.27403919157,0.0,56995804.10899523,1867196.7361916865,12624085.050764516,1527464.298775213,12154655.860543877,1492038.5916211573,8775216.65318814,1535283.7550507729,11717872.891935107,1434263.1506816196,11723973.652563587 
 06/28  18:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,33388515.25265169,0.0,11672133.587836706,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,24510833.863247049,258396.33672396237,0.0,47638007.17331508,1867196.736191688,10186626.901281454,1527464.2987752113,10034400.9645749,1492038.591621158,7412166.953798915,1535283.7550507729,9733207.537066808,1434263.1506816212,10271604.816592996 
 06/28  19:00:00,1247351.6337586686,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30704459.73975154,0.0,8988078.074936558,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.0190827435,0.0,1631160.0190827435,0.0,20348497.108259076,184568.81194568747,0.0,38533213.16935884,1867196.7361916868,8399732.28850922,1527464.2987752115,8141974.994717626,1492038.5916211585,6265105.621778801,1535283.7550507729,8111019.539787496,1434263.1506816212,7615380.724565705 
 06/28  20:00:00,1247357.072356822,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32302759.057564029,0.0,7039196.697389041,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.8172017113,0.0,1631166.8172017113,0.0,16420359.300586028,209177.98687177915,0.0,31114380.667054584,1867196.7361916889,6874198.310273134,1527464.2987752124,6628215.063863957,1492038.591621157,5354106.182463115,1535283.7550507743,6577842.213865768,1434263.1506816198,5680018.8965885969 
 06/28  21:00:00,1247306.1994663533,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33814592.73109059,0.0,5787430.370915605,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631103.2272927175,0.0,1631103.2272927175,0.0,14527818.553739436,98436.69970436662,0.0,26418071.570875814,1867196.7361916872,5732952.183967665,1527464.2987752103,5604108.522564383,1492038.591621158,4719532.704834113,1535283.7550507729,5529774.3748595039,1434263.1506816208,4831703.784650142 
 06/28  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61522.937315229145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,1247303.8217395838,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.2551905332,0.0,1631100.2551905332,0.0,0.0,61522.93731522917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61522.93731522915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  01:00:00,1247273.490207773,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.3414936758,0.0,1631062.3414936758,0.0,0.0,61332.65607758963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,1247295.988325941,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.4636088859,0.0,1631090.4636088859,0.0,0.0,61332.65607758962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61332.65607758963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,1247221.6543320707,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630997.5478759325,0.0,1630997.5478759325,0.0,0.0,61332.65607758962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,1247313.4559239629,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631112.297692979,0.0,1631112.297692979,0.0,0.0,98132.2497241434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22980758.74248594,0.0,5224415.686950955,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10275805.749890849,85865.71850862549,0.0,26704512.34759902,1867196.7361916886,6340333.90987473,1527464.2987752113,5226117.585648062,1492038.591621158,4772240.481921837,1535283.7550507729,5395161.180337893,1434263.15068162,4970659.189816496 
 06/29  07:00:00,1247265.850082647,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25464473.633824909,0.0,3748091.9690099165,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631052.7915181,0.0,1631052.7915181,0.0,10542972.596012168,233064.0930948406,0.0,18928743.096303308,1867196.7361916907,4068180.290933079,1527464.298775213,3737889.1553548385,1492038.5916211599,3630087.853487057,1535283.7550507729,3807980.142504309,1434263.1506816217,3684605.6540240135 
 06/29  08:00:00,1247433.0791412746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52511209.03870151,0.0,9014615.02284652,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.8238832998,0.0,1631261.8238832998,0.0,25146390.48275014,429328.59254312739,0.0,45463476.093774948,1867196.7361916872,11810027.472250706,1527464.2987752103,9808474.84889327,1492038.591621157,7077064.85347806,1535283.7550507738,9729165.085726217,1434263.15068162,7038743.833426699 
 06/29  09:00:00,1247469.3718989243,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55062818.695572648,0.0,11566224.679717668,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.1889713619,0.0,1631307.1889713619,0.0,28956347.541567167,466128.1861896812,0.0,56799388.34693616,1867196.7361916872,14745947.84643177,1527464.2987752124,12478686.875919454,1492038.5916211589,8739140.802190716,1535283.755050771,12272722.5139435,1434263.1506816217,8562890.308450723 
 06/29  10:00:00,1247454.4321449325,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,56891327.5515076,0.0,13394733.535652616,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.5146324759,0.0,1631288.5146324759,0.0,31293242.58088862,478394.7174051992,0.0,63742257.633038479,1867196.73619169,16416566.469094413,1527464.2987752099,14120348.344404865,1492038.5916211587,9898012.10904802,1535283.7550507729,13804006.888538223,1434263.1506816226,9503323.821952969 
 06/29  11:00:00,1247511.7900217658,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58711396.82398279,0.0,15214802.808127799,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631360.2106209344,0.0,1631360.2106209344,0.0,33374873.446454508,576526.9671293424,0.0,69328525.14078139,1867196.7361916872,17749591.84413021,1527464.2987752124,15667181.014522111,1492038.5916211585,10469746.842522085,1535283.7550507729,15135480.683614288,1434263.1506816203,10306524.755992692 
 06/29  12:00:00,1247557.7855629966,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54388651.32381703,0.0,12872076.612602046,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631417.703958821,0.0,1631417.703958821,0.0,28834471.753322349,699192.2792845217,0.0,58752555.74690102,1867196.7361916868,15069186.295055736,1527464.298775213,13132662.138061528,1492038.5916211582,8923143.866420405,1535283.7550507736,12732767.273911722,1434263.15068162,8894796.173451625 
 06/29  13:00:00,1247512.5597278863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53942038.58748049,0.0,10445444.571625509,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631361.172735367,0.0,1631361.172735367,0.0,30209755.352487863,662392.685637968,0.0,50829310.74302906,1867196.736191688,13301750.939618482,1527464.2987752117,11169047.761951203,1492038.591621156,7723759.95736292,1535283.7550507729,10932976.705389578,1434263.1506816208,7701775.378706881 
 06/29  14:00:00,1247421.890345044,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52584214.94389149,0.0,9087620.9280365,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631247.8381528352,0.0,1631247.8381528352,0.0,29829188.944188794,417062.0613276095,0.0,45555378.65180851,1867196.736191686,11766259.814272579,1527464.2987752103,10021625.36950432,1492038.5916211599,6983044.587844307,1535283.7550507729,9809357.777916735,1434263.1506816217,6975091.102270575 
 06/29  15:00:00,1247411.5511487243,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53012512.08748673,0.0,9515918.071631743,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631234.91440215,0.0,1631234.91440215,0.0,30264058.458467865,404795.53011209159,0.0,46974000.60222556,1867196.7361916872,12107071.620984875,1527464.2987752122,10376957.133299033,1492038.591621158,7149119.464488517,1535283.7550507729,10154288.002090928,1434263.1506816245,7186564.381362194 
 06/29  16:00:00,1247411.0493949303,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53811715.42684659,0.0,10315121.4109916,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631234.2872217836,0.0,1631234.2872217836,0.0,31163251.83152983,539727.3734827888,0.0,50170784.15581423,1867196.7361916872,12900799.239959795,1527464.2987752122,11136257.818623627,1492038.591621158,7564769.8514106259,1535283.7550507747,10867361.734957166,1434263.1506816226,7701595.510863015 
 06/29  17:00:00,1247324.6782226787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35080861.12087701,0.0,7424421.542142015,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631126.3253007574,0.0,1631126.3253007574,0.0,20143244.51186964,318929.81160346607,0.0,35550409.64440182,1867196.7361916849,8600492.650571477,1527464.298775216,7856345.100124128,1492038.591621158,5664748.630948993,1535283.755050771,7620700.9947910769,1434263.1506816208,5808122.267966149 
 06/29  18:00:00,1247348.615081886,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26644797.301389047,0.0,4928415.63657406,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.2458082133,0.0,1631156.2458082133,0.0,13733297.941986619,257597.1555258764,0.0,24083543.569239733,1867196.736191686,5522564.417288267,1527464.2987752143,5200111.343814205,1492038.5916211589,4103735.7426220325,1535283.7550507738,5074559.986326959,1434263.1506816217,4182572.079188265 
 06/29  19:00:00,1247336.1862275375,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24933293.09762752,0.0,3216911.4328125307,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631140.7100344522,0.0,1631140.7100344522,0.0,10718566.795204305,183997.96823276889,0.0,16283369.349475027,1867196.7361916896,3650896.054540618,1527464.2987752122,3323702.342519687,1492038.5916211599,2982706.0790871914,1535283.7550507729,3310207.274043942,1434263.1506816208,3015857.599283582 
 06/29  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27523889.67099814,0.0,2260327.310823151,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8120762.16778166,208531.03066380477,0.0,11580627.713053665,1867196.736191686,2556589.982344699,1527464.298775213,2181831.0572579556,1492038.591621156,2298908.5383970516,1535283.7550507729,2239933.910661164,1434263.15068162,2303364.2243928026 
 06/29  21:00:00,1247255.8054082038,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30120551.232475427,0.0,2093388.8723004342,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631040.2359127892,0.0,1631040.2359127892,0.0,7013449.766102074,98132.24972414339,0.0,10661610.634376478,1867196.7361916872,2396095.0034929367,1527464.2987752122,1956221.0754528293,1492038.591621158,2152979.0423155275,1535283.7550507729,2024047.2547768527,1434263.1506816208,2132268.2583383314 
 06/29  22:00:00,1247235.2615665617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.5565969817,0.0,1631014.5565969817,0.0,0.0,61332.65607758963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61332.65607758963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,1247289.7579228436,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.6757524794,0.0,1631082.6757524794,0.0,0.0,61332.65607758962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,1247264.3733714957,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.9456641125,0.0,1631050.9456641125,0.0,0.0,61145.462069343455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,1247238.3262276445,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.3873507989,0.0,1631018.3873507989,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,1247292.4629451617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.056966353,0.0,1631086.056966353,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,97832.7393109495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,1247303.3408663346,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19177697.455467795,0.0,1421354.3999328097,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631099.6541103528,0.0,1631099.6541103528,1786937.7836400043,1073513.1637705998,85603.64689708085,0.0,8287538.518996168,1867196.736191686,2278422.1742642747,1527464.2987752087,766559.7799954186,1492038.591621158,2746677.4081251246,1535283.7550507738,1262516.793631504,1434263.1506816217,1233362.362979844 
 06/30  07:00:00,1247375.506183636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22986300.835900267,0.0,1269919.1710852788,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1643211.6027885329,12021.743739607782,1631189.859048925,0.0,5828094.186570849,232352.75586350508,9617.394991686226,6534938.159194078,1867196.7361916872,708458.949015307,1537081.6937668999,399940.7533654112,1492038.591621156,4161182.182577053,1535283.7550507726,521581.11067806949,1434263.1506816208,743775.1635582394 
 06/30  08:00:00,1247463.2079333869,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,51583737.56860059,0.0,8087143.552745599,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.4841603328,0.0,1631299.4841603328,0.0,21891098.849560594,428018.234485404,0.0,38980010.05717018,1867196.736191688,9517036.096132841,1527464.2987752134,7360019.525625635,1492038.591621158,9715402.515758576,1535283.755050775,7442874.562966352,1434263.1506816203,4944677.356686785 
 06/30  09:00:00,1247445.7915926446,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53000841.18539547,0.0,9504247.169540482,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.714146626,0.0,1631277.714146626,0.0,25777114.157040169,464705.51172701016,0.0,45943074.93219323,1867196.7361916872,11255478.426998318,1527464.2987752127,8919050.39989955,1492038.591621159,10899186.0828534,1535283.7550507726,8936174.364367,1434263.1506816205,5933185.658074956 
 06/30  10:00:00,1247466.1744887864,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52947216.332514259,0.0,9450622.316659265,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.1922843678,0.0,1631303.1922843678,0.0,26232497.236452559,476934.604140879,0.0,44159901.89333391,1867196.7361916868,11146063.70340096,1527464.2987752136,8980348.193277315,1492038.5916211575,9056436.636119536,1535283.7550507733,8941893.927081367,1434263.1506816208,6035159.43345474 
 06/30  11:00:00,1247502.0177260724,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53551521.61549285,0.0,10054927.599637868,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.9954826146,0.0,1631347.9954826146,0.0,27135614.217172684,574767.3434518282,0.0,43637330.66717055,1867196.7361916858,11139800.50717254,1527464.2987752113,9409175.256637602,1492038.591621158,7650925.348823228,1535283.7550507715,9182074.732792598,1434263.1506816208,6255354.821744582 
 06/30  12:00:00,1247488.8438011895,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50909752.17405194,0.0,9393177.462836959,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631331.5283883198,0.0,1631331.5283883198,0.0,24400675.941609116,697058.2675905151,0.0,39176332.51293464,1867196.7361916907,9864133.366324669,1527464.2987752103,8630454.176917887,1492038.5916211608,6717849.8457910739,1535283.7550507738,8258635.865435898,1434263.1506816208,5705259.258465111 
 06/30  13:00:00,1247427.4766828549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54190742.505495328,0.0,10694148.489640328,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.8209428779,0.0,1631254.8209428779,0.0,28847113.20726294,660370.9903489093,0.0,43984813.34464054,1867196.7361916872,11175837.01917007,1527464.2987752066,9803086.708281648,1492038.591621158,7313453.716140866,1535283.7550507729,9330775.807999235,1434263.1506816208,6361660.093048711 
 06/30  14:00:00,1247356.4607400126,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54703989.81138025,0.0,11207395.795525268,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631166.0526951757,0.0,1631166.0526951757,0.0,30330502.188083337,415789.14207153549,0.0,45855190.15289696,1867196.7361916896,11443313.70528114,1527464.298775214,10232436.752555052,1492038.591621158,7573925.085311486,1535283.7550507729,9767500.057277887,1434263.1506816208,6838014.552471398 
 06/30  15:00:00,1247424.3154358289,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55541628.803690347,0.0,12045034.787835356,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.8694589178,0.0,1631250.8694589178,0.0,32453040.55117772,403560.0496576667,0.0,49124615.09029231,1867196.7361916849,11910797.714976039,1527464.2987752152,10779405.471643979,1492038.5916211589,7898104.431421572,1535283.7550507747,10332630.216391599,1434263.1506816208,8203677.255859122 
 06/30  16:00:00,1247481.9768915573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53990442.63018039,0.0,10493848.6143254,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631322.94491381,0.0,1631322.94491381,0.0,31562509.003147957,538080.0662102223,0.0,46903644.696214158,1867196.7361916877,11501012.922967032,1527464.298775212,10008330.578197614,1492038.591621159,7393606.035585019,1535283.7550507729,9688005.118700862,1434263.1506816203,8312690.040763633 
 06/30  17:00:00,1247370.133940974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35375330.05132271,0.0,7718890.472587723,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631183.1438727515,0.0,1631183.1438727515,0.0,20449884.17758465,317956.4027605859,0.0,34730397.824640858,1867196.7361916872,8023809.042017095,1527464.2987752106,7307594.391639866,1492038.5916211589,5754711.7704484169,1535283.7550507729,7020731.003184066,1434263.1506816226,6623551.617351408 
 06/30  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28456314.401800656,0.0,6739932.736985669,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14603900.03831508,256810.94069124247,0.0,29277921.70399272,1867196.736191686,6847224.455767604,1527464.2987752124,6220019.538393248,1492038.5916211557,5046562.725937141,1535283.7550507736,5987445.802389808,1434263.1506816219,5176669.181504919 
 06/30  19:00:00,1247359.0987673556,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,26490173.915021149,0.0,4773792.250206157,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.350166916,0.0,1631169.350166916,0.0,11654081.41336293,183436.3862080303,0.0,22170638.945862339,1867196.736191688,5129457.905199346,1527464.298775211,4625708.11665293,1492038.5916211575,4113905.214628968,1535283.755050772,4473518.154698816,1434263.15068162,3828049.554682277 
 06/30  20:00:00,1247366.9262290095,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28062307.354689238,0.0,2798744.9945142476,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631179.134308718,0.0,1631179.134308718,0.0,8555319.21060323,207894.57103576768,0.0,13906827.103322652,1867196.7361916865,3088551.16213705,1527464.298775213,2652761.9246521277,1492038.5916211587,2955880.7164972617,1535283.7550507743,2608791.3555183659,1434263.1506816224,2600841.94451784 
 06/30  21:00:00,1247299.6860924566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30125009.257376724,0.0,2097846.8972017329,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631095.0857295092,0.0,1631095.0857295092,0.0,7204252.935763162,97832.73931094949,0.0,10510902.079693517,1867196.7361916872,2323495.4103800046,1527464.2987752113,1848372.0325166377,1492038.5916211599,2408599.48952502,1535283.7550507738,1856381.8892155395,1434263.15068162,2074053.258056317 
 06/30  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,1247293.7359231797,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.6481587457,0.0,1631087.6481587457,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,1247268.4560577609,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.0489253125,0.0,1631056.0489253125,0.0,0.0,61145.46206934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60961.41072622311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,1247242.2875171332,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631023.3388689014,0.0,1631023.3388689014,0.0,0.0,60961.41072622311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60961.410726223105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,1247296.0268363804,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631090.5117460238,0.0,1631090.5117460238,0.0,0.0,60961.410726223105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,1247296.0091415756,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631090.4896279365,0.0,1631090.4896279365,0.0,0.0,97538.25716195695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
