Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/01  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20052421.666411457,0.0,2296078.610876466,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,280984.0338841859,2012358.8663933259,85345.97501671234,0.0,12392118.161449479,1867196.7361916872,3435935.7545397786,1527464.2987752117,2101642.2985134,1492038.5916211575,2453840.3100778458,1535283.755050772,2255582.0430327665,1434263.1506816226,2145117.755285694 
 07/01  07:00:00,1247308.4906199789,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18128969.80857202,0.0,372626.7530370336,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1671671.060092281,40564.96891175995,1631106.091180521,0.0,3000587.4332120835,134115.10359769083,32451.97512940796,1984847.5086979666,1867196.736191686,0.0,1559916.273904616,0.0,1492038.5916211589,1188041.111138137,1535283.7550507729,0.0,1434263.1506816182,796806.3975598293 
 07/01  08:00:00,1247345.5491388115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25213907.338646048,0.0,1517506.3691910566,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631152.413451937,0.0,1631152.413451937,0.0,6836794.47025536,182884.23217866926,0.0,8076648.707094299,1867196.7361916872,1688514.1603841619,1527464.2987752122,1297068.7951237765,1492038.591621156,2102369.9790211867,1535283.755050771,1327783.8136021454,1434263.1506816236,1660911.958963022 
 07/01  09:00:00,1247386.7764962454,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,25849910.568722615,0.0,2153509.5992676268,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631203.9466729337,0.0,1631203.9466729337,0.0,8404196.153225525,256037.92505013699,0.0,11369476.352311422,1867196.736191685,2329874.586933207,1527464.2987752122,2191693.0397187096,1492038.5916211578,2606190.355354888,1535283.7550507752,2099882.7163239514,1434263.1506816217,2141835.653980654 
 07/01  10:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,26383328.49750802,0.0,2686927.528053032,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9617729.32291978,231653.36075964775,0.0,14019236.217279826,1867196.7361916865,2824850.719630616,1527464.2987752124,2943915.1656065157,1492038.591621156,2960214.023388536,1535283.7550507715,2751057.4391962934,1434263.1506816208,2539198.8694578597 
 07/01  11:00:00,1247392.798172859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26870635.340627973,0.0,3174234.3711729806,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631211.4736261762,0.0,1631211.4736261762,0.0,10664121.095784767,280422.4893406262,0.0,16370229.721908104,1867196.7361916858,3277779.167112598,1527464.2987752117,3639344.4179927569,1492038.5916211587,3227195.2568571197,1535283.7550507738,3329949.358276418,1434263.1506816208,2895961.5216692166 
 07/01  12:00:00,1247334.1552949362,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20177322.323063028,0.0,2420979.2675280405,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631138.1714167698,0.0,1631138.1714167698,0.0,7643071.153583722,243845.64290489246,0.0,12390837.753815968,1867196.7361916872,1919368.701862545,1527464.2987752103,2869224.09728153,1492038.591621158,2702925.664788581,1535283.7550507729,2475842.898519517,1434263.1506816226,2423476.391363795 
 07/01  13:00:00,1247368.0922195905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20320356.89700396,0.0,2564013.841468971,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631180.5917693468,0.0,1631180.5917693468,0.0,7657623.947460992,231653.36075964775,0.0,13022135.059824668,1867196.7361916896,1980785.2977472612,1527464.2987752122,3093752.382150782,1492038.5916211599,2782596.3299985958,1535283.7550507729,2641321.1718626727,1434263.1506816208,2523679.87806536 
 07/01  14:00:00,1247257.253230456,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20124464.592172546,0.0,2368121.536637556,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631042.0456563368,0.0,1631042.0456563368,0.0,7477477.636363822,182884.23217866926,0.0,12135253.319078543,1867196.7361916896,1686361.562606603,1527464.2987752124,2880921.0004916435,1492038.5916211599,2661247.7414710025,1535283.7550507729,2449021.7072295879,1434263.1506816226,2457701.3072796876 
 07/01  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19860206.695277905,0.0,2103863.6397429157,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7115803.491762788,158499.66788818004,0.0,10906998.484923525,1867196.7361916872,1369550.856087045,1527464.2987752152,2531081.475008918,1492038.591621156,2471934.7442212209,1535283.7550507747,2154848.206049765,1434263.1506816226,2379583.2035565769 
 07/01  16:00:00,1247340.534849469,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,19061484.23809257,0.0,1305141.1825575822,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631146.1457089405,0.0,1631146.1457089405,0.0,5495642.874399026,170691.95003342469,0.0,6896262.061229527,1867196.736191685,659099.4266124361,1527464.298775213,1423339.7483997115,1492038.5916211582,1872387.0184548468,1535283.755050771,1198986.0773067917,1434263.1506816215,1742449.7904557468 
 07/01  17:00:00,1247298.2726652355,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,15153567.136940472,0.0,367253.03836548546,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631093.3189789369,0.0,1631093.3189789369,0.0,3205890.5397305388,85345.97501671234,0.0,1985318.8649411929,1867196.7361916856,0.0,1527464.2987752122,42550.36309804155,1492038.5916211589,1048397.6181975663,1535283.7550507743,0.0,1434263.1506816219,894370.8836455834 
 07/01  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85345.97501671236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,1247242.0670337303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631023.0632698658,0.0,1631023.0632698658,0.0,0.0,85345.97501671234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,1247291.892076775,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631085.343394381,0.0,1631085.343394381,0.0,0.0,85345.97501671236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,109730.53930720155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,1247241.2564671906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631022.0500808766,0.0,1631022.0500808766,0.0,0.0,60961.41072622311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,1247293.7775266059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.7001620436,0.0,1631087.7001620436,0.0,0.0,60961.410726223105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60961.41072622311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,1247262.3538340803,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631048.4212901425,0.0,1631048.4212901425,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,1247225.0667450012,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631001.8133113285,0.0,1631001.8133113285,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,1247267.0956931329,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631054.3485017252,0.0,1631054.3485017252,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,1247262.340477941,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631048.4045952848,0.0,1631048.4045952848,0.0,0.0,85092.77917460689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,1247298.8777672977,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.0753421924,0.0,1631094.0753421924,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  09:00:00,1247270.8230136119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631059.007564103,0.0,1631059.007564103,0.0,0.0,48624.44524263249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  10:00:00,1247272.789159605,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631061.4652000585,0.0,1631061.4652000585,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  11:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72936.66786394875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  12:00:00,1247308.3975089673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.97479396,0.0,1631105.97479396,0.0,0.0,72936.66786394874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  13:00:00,1247311.4272097995,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631109.7618482917,0.0,1631109.7618482917,0.0,0.0,109405.0017959231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72936.66786394874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  15:00:00,1247279.661487277,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631070.0554469897,0.0,1631070.0554469897,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  16:00:00,1247281.5354479827,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631072.397853518,0.0,1631072.397853518,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  18:00:00,1247290.6504621627,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631083.7914055032,0.0,1631083.7914055032,0.0,0.0,48624.4452426325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  19:00:00,1247300.7612781835,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.4296862197,0.0,1631096.4296862197,0.0,0.0,48624.4452426325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  20:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.4452426325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  21:00:00,1247309.8493402822,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631107.789548741,0.0,1631107.789548741,0.0,0.0,85092.77917460689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48624.44524263249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,1247275.4282560263,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631064.7640081214,0.0,1631064.7640081214,0.0,0.0,48624.445242632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,1247225.5564298162,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631002.425405757,0.0,1631002.425405757,0.0,0.0,48624.44524263249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60602.953108796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,1247280.504736896,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.1094890552,0.0,1631071.1094890552,0.0,0.0,60602.95310879638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,1247254.3646966085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.4350573947,0.0,1631038.4350573947,0.0,0.0,60602.953108796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60602.953108796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,1247244.887233664,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631026.588453033,0.0,1631026.588453033,0.0,0.0,96964.72497407418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,1247311.947101307,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18883520.953204778,0.0,1127177.89766979,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1684334.2794956908,53223.86779531953,1631110.4117003713,2217935.5271148888,448615.5437345144,84844.13435231494,42579.09423625562,6344543.016965715,1867196.7361916868,1721596.6574051926,1547985.4823360779,465584.0941062289,1492038.5916211578,1865143.2135468657,1557341.6657261614,866754.395449085,1434263.1506816208,1425464.6564583393 
 07/03  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22294853.277862885,0.0,578471.6130479019,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,85265.85064184212,13265.850641842115,72000.0,0.0,5049499.08208878,230291.22181342625,10612.680513473693,3085977.5129461877,1867196.7361916872,0.0,1538076.979288685,0.0,1492038.5916211575,2571231.513772143,1535283.7550507745,0.0,1434263.1506816208,514745.9991740433 
 07/03  08:00:00,1247453.0683296549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47694493.64968945,0.0,4197899.633834465,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.8098956585,0.0,1631286.8098956585,0.0,19366004.343009145,424220.6717615747,0.0,21833049.192670559,1867196.7361916863,4965902.73731796,1527464.298775213,3476900.078043798,1492038.5916211575,6565169.3386644939,1535283.7550507719,3703612.424049795,1434263.1506816205,3121464.614594509 
 07/03  09:00:00,1247461.1856547374,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,49035824.27322994,0.0,5539230.257374954,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.9563598855,0.0,1631296.9563598855,0.0,23655683.51131291,460582.44362685238,0.0,28146733.528062345,1867196.7361916854,6479797.643548714,1527464.2987752122,4945894.253109752,1492038.5916211559,7717890.466405628,1535283.7550507719,5054728.703667148,1434263.15068162,3948422.4613311 
 07/03  10:00:00,1247464.6965726808,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49882177.571311037,0.0,6385583.55545604,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.344924216,0.0,1631301.344924216,0.0,24941747.12726757,472703.0342486118,0.0,31300890.43454852,1867196.7361916865,7584888.869770228,1527464.298775212,6008739.402636766,1492038.5916211575,7108309.8663257979,1535283.7550507738,6036115.630267803,1434263.1506816212,4562836.665547925 
 07/03  11:00:00,1247521.2703000892,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50878553.41180499,0.0,7381959.395949997,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631372.0607444533,0.0,1631372.0607444533,0.0,25565805.11212427,569667.7592226859,0.0,33984163.63255678,1867196.7361916872,8631826.211751912,1527464.2987752113,7087486.51449867,1492038.5916211566,6165209.211586906,1535283.7550507724,6950737.373106202,1434263.1506816212,5148904.321613086 
 07/03  12:00:00,1247536.806507137,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48750057.522155109,0.0,7233482.8109401189,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631391.4806355423,0.0,1631391.4806355423,0.0,23175128.257217125,690873.6654402786,0.0,31842962.802108446,1867196.7361916872,7985699.010651727,1527464.2987752117,6888892.196015101,1492038.5916211596,5496107.7337309769,1535283.7550507729,6561440.764357637,1434263.15068162,4910823.097353011 
 07/03  13:00:00,2495002.596830483,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52295383.318701568,0.0,8798789.302846576,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190694.1927222025,0.0,3190694.1927222025,0.0,27787256.896773876,654511.8935750009,0.0,38154517.43490498,1867196.7361916886,9755256.402745456,1527464.2987752122,8404924.206334468,1492038.591621158,6284575.4754625619,1535283.755050771,7965720.617143584,1434263.1506816243,5744040.733218926 
 07/03  14:00:00,1247413.4835130727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52784422.470810707,0.0,9287828.45495572,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631237.3298118492,0.0,1631237.3298118492,0.0,29369703.790661396,412100.08113981536,0.0,40737766.92981888,1867196.7361916884,10201420.697852435,1527464.2987752094,8972052.26056579,1492038.591621157,6648565.3688622419,1535283.7550507719,8519983.84683829,1434263.1506816226,6395744.755700143 
 07/03  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53355056.37269126,0.0,9858462.356836258,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,31622425.577529514,399979.490518056,0.0,43508469.46594115,1867196.7361916837,10503899.066440598,1527464.298775213,9184752.632093914,1492038.5916211589,6790553.833866102,1535283.7550507719,8812078.193415825,1434263.150681619,8217185.74012472 
 07/03  16:00:00,1247502.098147861,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54105482.06383991,0.0,10608888.047984932,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.0960079469,0.0,1631348.0960079469,0.0,33900010.55394953,533305.9873574082,0.0,46705653.825312707,1867196.7361916889,11036142.69464747,1527464.2987752124,9591731.615309999,1492038.591621158,6983573.404692369,1535283.7550507736,9249041.942253158,1434263.1506816203,9845164.168409707 
 07/03  17:00:00,1247416.805458742,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35744933.63367612,0.0,8088494.054941127,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631241.4821653099,0.0,1631241.4821653099,0.0,23824242.340466039,315135.3561657412,0.0,35278308.385159779,1867196.7361916865,7587580.687258481,1527464.2987752124,6965357.05586414,1492038.5916211587,5309381.628885247,1535283.7550507738,6635287.613882655,1434263.1506816208,8780701.399269259 
 07/03  18:00:00,1247385.1577085485,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28531473.882100949,0.0,6815092.217285964,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631201.9232266274,0.0,1631201.9232266274,0.0,18229400.48907474,254532.40305694476,0.0,29355373.680600138,1867196.736191688,6215583.590606097,1527464.298775213,5708491.46118907,1492038.5916211573,4463425.9751970409,1535283.7550507729,5487316.282825793,1434263.1506816217,7480556.37078213 
 07/03  19:00:00,1247351.312029597,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27686168.899780297,0.0,5969787.2349653099,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.6169290189,0.0,1631159.6169290189,0.0,15408793.88409942,181808.85932638913,0.0,25954258.721200438,1867196.7361916875,5802822.974510382,1527464.298775213,5097964.213825582,1492038.5916211573,4098568.872084927,1535283.755050772,5091948.597245129,1434263.1506816215,5862954.063534423 
 07/03  20:00:00,1247357.4483276525,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29958807.755824858,0.0,4695245.395649862,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631167.2871563507,0.0,1631167.2871563507,0.0,11913671.806534943,206050.0405699077,0.0,20966105.417179459,1867196.7361916875,4920709.829195525,1527464.2987752117,4123049.2630958796,1492038.5916211603,3547257.199220719,1535283.7550507743,4131853.82802195,1434263.1506816203,4243235.297645389 
 07/03  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31892343.636470409,0.0,3865181.2762954139,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10114288.861770899,96964.72497407418,0.0,17758558.152297558,1867196.7361916884,4244545.730056614,1527464.2987752143,3445861.0800072399,1492038.5916211589,3144696.6643361744,1535283.7550507747,3402339.3380924917,1434263.1506816208,3521115.3398050267 
 07/03  22:00:00,1247222.091708543,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.094586171,0.0,1630998.094586171,0.0,0.0,60602.953108796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,1247276.3533596078,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.9203657022,0.0,1631065.9203657022,0.0,0.0,60602.95310879639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60602.953108796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,1247242.9792461347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.2035137807,0.0,1631024.2035137807,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,1247283.9711260489,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.442393451,0.0,1631075.442393451,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,1247247.2464669592,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631029.537438812,0.0,1631029.537438812,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84600.11418364558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,1247232.6297775433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631011.2669229995,0.0,1631011.2669229995,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  07:00:00,1247290.8023138038,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631083.9812164603,0.0,1631083.9812164603,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  08:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  09:00:00,1247300.7297293123,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.3902508773,0.0,1631096.3902508773,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  10:00:00,1247286.9937090993,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631079.220550724,0.0,1631079.220550724,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  11:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72514.38358598191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  12:00:00,1247319.5818220452,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631119.9549205902,0.0,1631119.9549205902,0.0,0.0,72514.38358598191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  13:00:00,1247285.7947379633,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631077.7218651823,0.0,1631077.7218651823,0.0,0.0,108771.57537897286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72514.38358598191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  15:00:00,1247245.664720538,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7421276.846642565,0.0,252165.42194108905,990009.6523200001,0.0,5940057.91392,239043.85844693666,0.000014538461538461542,1631027.5602932235,0.0,1631027.5602932235,0.0,320616.1310385163,48342.9223906546,0.0,1040937.1311485814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239043.8584469368,1040937.1311485814 
 07/04  16:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9258480.791248482,0.0,1133193.9327592594,990009.6523200001,0.0,5940057.91392,1195219.2922346832,0.000014538461538461542,72000.0,0.0,72000.0,0.0,1716485.5564548588,48342.9223906546,0.0,4559008.8571208589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195219.2922346823,4559008.857120858 
 07/04  17:00:00,1247303.7411587185,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,8926219.829043728,0.0,1039976.8290014432,990009.6523200001,0.0,5940057.91392,956175.4337877466,0.000014538461538461542,1631100.1544663585,0.0,1631100.1544663585,0.0,1940317.5801545035,48342.9223906546,0.0,4156757.3592103088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956175.4337877457,4156757.3592103088 
 07/04  18:00:00,1247292.728735115,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9118143.36406444,0.0,992856.5055752185,990009.6523200001,0.0,5940057.91392,1195219.2922346832,0.000014538461538461542,1631086.3891975035,0.0,1631086.3891975035,0.0,1761628.8898821306,48342.9223906546,0.0,3987925.0244841629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195219.2922346839,3987925.0244841615 
 07/04  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8073698.354135636,0.0,426499.21254028807,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,72000.0,0.0,72000.0,0.0,560499.1673911277,48342.9223906546,0.0,1739704.849408484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717131.5753408102,1739704.8494084839 
 07/04  20:00:00,1247297.0979510467,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631091.8506140044,0.0,1631091.8506140044,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  21:00:00,1247282.9023892107,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631074.1064976995,0.0,1631074.1064976995,0.0,0.0,84600.11418364558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  23:00:00,1247238.748229957,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.9148437009,0.0,1631018.9148437009,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,1247279.915024578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631070.3723626156,0.0,1631070.3723626156,0.0,0.0,48342.9223906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,1247257.1132896674,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.8707336633,0.0,1631041.8707336633,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,1247230.1137765705,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.1219813335,0.0,1631008.1219813335,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,1247308.9383879724,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631106.6508799145,0.0,1631106.6508799145,0.0,0.0,96412.33249469772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29314648.213970484,0.0,11558305.15843549,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,23104077.46913987,84360.79093286053,0.0,55030861.94303673,1867196.7361916872,12183738.854148794,1527464.2987752103,11235831.927395892,1492038.591621158,11026334.694686842,1535283.7550507719,11396228.82829006,1434263.1506816208,9188727.638515145 
 07/05  07:00:00,1247356.5174511655,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32245780.274549799,0.0,10529398.60973481,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.1235827746,0.0,1631166.1235827746,0.0,22976030.238853165,228979.28967490706,0.0,47678409.06031674,1867196.7361916896,10266581.885926828,1527464.298775213,9479711.017651644,1492038.591621158,11400919.11230591,1535283.755050772,9430488.472375818,1434263.1506816215,7100708.5720565509 
 07/05  08:00:00,1247440.4069675785,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59615418.19327858,0.0,16118824.177423586,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631270.9834927403,0.0,1631270.9834927403,0.0,38419653.611832398,421803.95466430266,0.0,71566474.03031984,1867196.7361916865,17081454.005836473,1527464.2987752117,14820717.3450073,1492038.5916211573,15164332.948941766,1535283.7550507736,14548209.943579313,1434263.1506816212,9951759.786954986 
 07/05  09:00:00,1247463.2623364926,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61400324.432269949,0.0,17903730.416414959,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.5521629274,0.0,1631299.5521629274,0.0,41561070.881552297,457958.5793498141,0.0,76768269.56319076,1867196.7361916889,18452294.628243187,1527464.2987752129,16090300.711066388,1492038.591621158,15714523.731531106,1535283.7550507733,15788295.51092203,1434263.1506816219,10722854.981428046 
 07/05  10:00:00,1247467.6454799274,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,62293387.0716664,0.0,18796793.055811414,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.0309884777,0.0,1631305.0309884777,0.0,41621261.635961439,470010.1209116515,0.0,77872412.21572069,1867196.7361916868,19123593.746785538,1527464.2987752108,16808528.644536944,1492038.591621158,14344218.124529943,1535283.755050771,16451450.937110613,1434263.1506816219,11144620.762757652 
 07/05  11:00:00,1247504.456120765,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,63316753.46968536,0.0,19820159.453830374,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631351.043418267,0.0,1631351.043418267,0.0,41065208.90940118,566422.453406349,0.0,79254506.07523002,1867196.7361916858,19906979.535480784,1527464.298775213,17679250.668920604,1492038.5916211578,12903756.758261785,1535283.7550507736,17171229.06404415,1434263.15068162,11593290.048522687 
 07/05  12:00:00,1247535.8490940342,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60708986.55952379,0.0,19192411.8483088,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631390.2838918246,0.0,1631390.2838918246,0.0,37605469.70555909,686937.8690247212,0.0,75122780.54627742,1867196.7361916865,18704354.433374689,1527464.2987752143,17015651.016820294,1492038.5916211599,11991528.843652927,1535283.7550507747,16318247.104947083,1434263.1506816208,11092999.147482424 
 07/05  13:00:00,1247390.3395950082,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64434933.00830507,0.0,20938338.99245009,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631208.4004620538,0.0,1631208.4004620538,0.0,41628071.348719697,650783.2443392099,0.0,80838432.93713866,1867196.7361916896,20387919.722906315,1527464.2987752122,18367514.03470607,1492038.591621158,12654526.538147215,1535283.7550507729,17603151.638635145,1434263.150681619,11825321.002743923 
 07/05  14:00:00,1247405.409295523,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,65515472.84037872,0.0,22018878.82452373,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631227.237231018,0.0,1631227.237231018,0.0,42990531.02236055,409752.41310246536,0.0,83360324.16195765,1867196.7361916896,20767185.72273974,1527464.2987752143,18906278.773807497,1492038.5916211596,12970006.296720239,1535283.7550507747,18158048.99639515,1434263.1506816208,12558804.37229502 
 07/05  15:00:00,1247329.4465543633,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66431058.10535766,0.0,22934464.08950268,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631132.2856025028,0.0,1631132.2856025028,0.0,45600687.75577455,397700.87154062816,0.0,86226830.71860776,1867196.7361916872,20839530.11224966,1527464.2987752122,19162486.700719887,1492038.591621158,13085686.617691633,1535283.7550507719,18449013.76351338,1434263.1506816198,14690113.5244332 
 07/05  16:00:00,1247462.167728888,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66427482.25450342,0.0,22930888.23864844,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.1839293296,0.0,1631298.1839293296,0.0,47383980.13605639,530267.8287208375,0.0,87664037.34129259,1867196.7361916849,20904983.755487127,1527464.2987752113,19143350.929457144,1492038.591621156,12961490.494101476,1535283.7550507719,18482331.733987005,1434263.1506816226,16171880.428259828 
 07/05  17:00:00,1247409.2538864306,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46589846.10714315,0.0,18933406.528408164,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631232.0428786562,0.0,1631232.0428786562,0.0,36239995.00373845,313340.0806077676,0.0,72515376.34686195,1867196.7361916872,16350970.111417875,1527464.2987752117,15685958.875236638,1492038.5916211585,10796628.809957823,1535283.7550507736,15035103.397179535,1434263.1506816208,14646715.153070078 
 07/05  18:00:00,1247366.066785161,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,38174796.09928962,0.0,16458414.434474629,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.060024249,0.0,1631178.060024249,0.0,30326801.77685714,253082.37279858156,0.0,63652390.12298268,1867196.7361916858,13983521.477082465,1527464.298775213,13567005.83571741,1492038.5916211587,9419399.95300551,1535283.7550507729,13052716.970283742,1434263.1506816208,13629745.886893565 
 07/05  19:00:00,1247350.5126656846,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36341378.65033587,0.0,14624996.985520885,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631158.6177430487,0.0,1631158.6177430487,0.0,26956419.47604975,180773.12342755826,0.0,58138353.37193406,1867196.7361916872,13092015.664604556,1527464.2987752124,12392633.461723937,1492038.591621159,8707522.44014253,1535283.7550507736,12356471.560013915,1434263.1506816208,11589710.24544913 
 07/05  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,37772157.34110897,0.0,12508594.98093398,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22090911.702138116,204876.20655123273,0.0,51201050.96319366,1867196.7361916893,12002181.396549777,1527464.298775214,11139797.863076123,1492038.5916211566,8019742.776559344,1535283.755050772,11052171.576496687,1434263.1506816215,8987157.350511728 
 07/05  21:00:00,1247297.3042196613,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39127183.30125661,0.0,11100020.941081625,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631092.1084448912,0.0,1631092.1084448912,0.0,19421770.934027845,96412.33249469772,0.0,46781335.53416249,1867196.7361916872,11100331.653496486,1527464.2987752094,10255125.067733879,1492038.591621157,7484997.264392229,1535283.7550507719,10028309.447349376,1434263.1506816198,7912572.101190528 
 07/05  22:00:00,1247257.9498647506,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.9164327163,0.0,1631042.9164327163,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  24:00:00,1247230.9585170858,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.177886984,0.0,1631009.177886984,0.0,0.0,60257.70780918609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  01:00:00,1247284.4405844776,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.0292053759,0.0,1631076.0292053759,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
