Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/06  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,1247257.969643739,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.941155984,0.0,1631042.941155984,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,1247230.8326012183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.0204951298,0.0,1631009.0204951298,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,96144.26911231286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,1247237.1444147719,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28348088.373781384,0.0,10591745.318246397,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631016.9101126798,0.0,1631016.9101126798,0.0,24939532.035744296,84126.23547327378,0.0,51783530.938617337,1867196.7361916896,11416347.166324147,1527464.2987752124,10236289.138097,1492038.5916211575,10876400.864427854,1535283.755050772,10787752.226251336,1434263.1506816208,8466741.54351701 
 07/06  07:00:00,1247367.6979072092,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32292549.884893635,0.0,10576168.220078646,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631180.0988882033,0.0,1631180.0988882033,0.0,24805446.72785946,228342.639141743,0.0,47789458.724845867,1867196.7361916872,10249132.5985987,1527464.2987752124,9426523.504935079,1492038.591621158,11512904.51397731,1535283.755050772,9570943.137562737,1434263.1506816212,7029954.9697720319 
 07/06  08:00:00,1247441.5783469212,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59961459.90666265,0.0,16464865.890807663,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631272.4476891938,0.0,1631272.4476891938,0.0,40232961.14986302,420631.17736636879,0.0,72960987.62918115,1867196.7361916884,17340917.648830639,1527464.2987752127,15070693.036920689,1492038.5916211589,15496307.318375897,1535283.7550507743,14942205.597921793,1434263.1506816217,10110864.027132143 
 07/06  09:00:00,1247448.110944481,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,62017722.20462835,0.0,18521128.18877336,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.6132815257,0.0,1631280.6132815257,0.0,43232686.18615313,456685.278283486,0.0,79692799.42560664,1867196.73619169,19143768.222788164,1527464.2987752129,16683886.140913338,1492038.591621158,16277680.729509384,1535283.755050772,16514294.92171644,1434263.15068162,11073169.410679309 
 07/06  10:00:00,1247463.7525600848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63262618.84051095,0.0,19766024.824655966,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.1649308145,0.0,1631300.1649308145,0.0,43071123.52346875,468703.3119225253,0.0,82722473.55487111,1867196.7361916884,20391670.242907823,1527464.298775211,17837513.750729845,1492038.5916211575,15120127.576999387,1535283.755050773,17609634.442960394,1434263.1506816219,11763527.541273676 
 07/06  11:00:00,1247487.4126153158,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,64327057.3620917,0.0,20830463.346236715,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.7394398519,0.0,1631329.7394398519,0.0,42287322.60712845,564847.581034838,0.0,84240577.45533072,1867196.7361916868,21252261.414029175,1527464.2987752129,18728988.03323446,1492038.591621157,13633326.501776725,1535283.7550507705,18365896.736713377,1434263.1506816217,12260104.769576978 
 07/06  12:00:00,1247471.6408173745,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62057512.60643019,0.0,20540937.895215203,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631310.0250657222,0.0,1631310.0250657222,0.0,38967636.75964181,685027.9174252291,0.0,80633387.11802083,1867196.7361916849,20136407.87275681,1527464.2987752122,18218306.848979579,1492038.591621158,12809564.86256339,1535283.7550507747,17627861.229719584,1434263.1506816208,11841246.304001486 
 07/06  13:00:00,1247403.683170148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66033329.63063532,0.0,22536735.61478034,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631225.079615154,0.0,1631225.079615154,0.0,43316949.797744687,648973.8165081118,0.0,87736283.77724402,1867196.7361916849,22096946.566822277,1527464.2987752122,19984897.03212983,1492038.591621158,13672356.173319919,1535283.7550507673,19219382.38053112,1434263.1506816208,12762701.624440873 
 07/06  14:00:00,1247328.7901691166,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66912003.73931052,0.0,23415409.723455538,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631131.4651364804,0.0,1631131.4651364804,0.0,44834907.02751968,408613.1437273297,0.0,89847041.60377398,1867196.7361916849,22286881.749600956,1527464.2987752122,20432571.04183698,1492038.591621156,13956139.167971962,1535283.7550507729,19676251.747643725,1434263.1506816208,13495197.896720354 
 07/06  15:00:00,1247396.1091599323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,67394477.10735603,0.0,23897883.091501047,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631215.612281651,0.0,1631215.612281651,0.0,46842803.033712979,396595.1100882904,0.0,91893488.96880256,1867196.7361916884,22290748.537195773,1527464.2987752143,20513374.24708271,1492038.5916211608,13962524.85931055,1535283.755050769,19834892.67143058,1434263.1506816208,15291948.653782946 
 07/06  16:00:00,1247434.6456816644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,67485787.51975519,0.0,23989193.50390019,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.7820217096,0.0,1631263.7820217096,0.0,47970889.59860261,528793.4801177208,0.0,92799170.28030698,1867196.7361916872,22399326.76516195,1527464.2987752122,20430034.115769965,1492038.591621158,13843705.669076117,1535283.7550507745,19813864.43053779,1434263.1506816208,16312239.299761158 
 07/06  17:00:00,1247383.4645786426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47320612.892663989,0.0,19664173.313929,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631199.806854319,0.0,1631199.806854319,0.0,37334797.94138278,312468.8746150168,0.0,76264602.38173767,1867196.7361916884,17196994.920434197,1527464.2987752122,16445113.75047604,1492038.5916211589,11360083.727482178,1535283.7550507729,15858462.7013943,1434263.1506816226,15403947.281950953 
 07/06  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38717703.09556826,0.0,17001321.430753277,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,30644164.98721619,252378.7064198212,0.0,66989534.78726585,1867196.7361916868,14927362.116515706,1527464.298775211,14410928.897852196,1492038.591621158,10017582.619278629,1535283.7550507726,13959656.856814117,1434263.1506816208,13674004.296805203 
 07/06  19:00:00,1247360.5047317325,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33587584.91251401,0.0,11871203.247699019,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631171.1075891099,0.0,1631171.1075891099,0.0,24056699.525672214,180270.50458558664,0.0,52158459.28788589,1867196.7361916877,11936956.380797236,1527464.2987752129,11400036.680459016,1492038.5916211589,8308840.685640469,1535283.7550507738,11165963.638882233,1434263.1506816205,9346661.902106923 
 07/06  20:00:00,1247357.2034005698,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32791783.139903867,0.0,7528220.779728872,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.9810032943,0.0,1631166.9810032943,0.0,18842870.075289973,204306.57186366485,0.0,36912450.72153845,1867196.736191686,8187237.472394132,1527464.2987752122,7999205.4092102269,1492038.5916211568,6339275.783671811,1535283.7550507719,7826641.713715024,1434263.1506816226,6560090.342547252 
 07/06  21:00:00,1247296.9200061265,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34515908.55598299,0.0,6488746.195807995,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.6281870662,0.0,1631091.6281870662,0.0,16880688.627732207,96144.26911231285,0.0,32501592.200713289,1867196.7361916896,7207690.870973993,1527464.2987752103,6936657.740528235,1492038.5916211589,5678742.724096151,1535283.7550507729,6840988.1461434219,1434263.150681619,5837512.718971478 
 07/06  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  23:00:00,1247248.289386968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.841064138,0.0,1631030.841064138,0.0,0.0,60090.16819519554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  24:00:00,1247220.9637416139,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630996.6846542068,0.0,1630996.6846542068,0.0,0.0,60090.168195195525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,1247274.6872246306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.837736416,0.0,1631063.837736416,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,1247247.7984126267,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.2273578328,0.0,1631030.2273578328,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,1247244.8690437808,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,1631026.5657161095,0.0,1631026.5657161095,0.0,0.0,95881.73401858627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26589762.36675007,0.0,8833419.311215088,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17883682.841279378,83896.51726626302,0.0,46515083.032766107,1867196.7361916849,11043391.47844119,1527464.2987752124,9603709.768645626,1492038.591621156,8001290.291268878,1535283.755050772,9742923.514886262,1434263.1506816215,8123767.9795241639 
 07/07  07:00:00,1247288.4627305973,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28078137.997357418,0.0,6361756.33254243,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631081.056792827,0.0,1631081.056792827,0.0,16075158.53790411,227719.11829414249,0.0,31593030.183543467,1867196.7361916872,7215528.563113217,1527464.2987752122,6660257.3508549,1492038.591621158,5539543.369353164,1535283.7550507729,6651663.126016479,1434263.1506816217,5526037.774205705 
 07/07  08:00:00,1247445.8400869279,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54039741.942730408,0.0,10543147.92687542,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.7747633325,0.0,1631277.7747633325,0.0,30468473.715768216,419482.58633131507,0.0,51884055.448700238,1867196.736191688,13186529.682846629,1527464.2987752108,11252619.240073184,1492038.5916211585,8350480.601035997,1535283.7550507738,11117097.497961054,1434263.1506816212,7977328.42678337 
 07/07  09:00:00,1247475.670811089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55523201.46655459,0.0,12026607.450699607,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.062462481,0.0,1631315.062462481,0.0,35694012.40290641,455438.23658828498,0.0,56918947.32292246,1867196.7361916854,13842976.061333385,1527464.298775212,12276951.949921715,1492038.5916211587,10275580.128294416,1535283.7550507724,12022045.542854598,1434263.1506816205,8501393.640518358 
 07/07  10:00:00,1247441.7978167122,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55824031.11713539,0.0,12327437.101280412,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631272.7220212375,0.0,1631272.7220212375,0.0,37097699.38334089,467423.45334060819,0.0,56892404.59218878,1867196.7361916865,13844591.145263605,1527464.298775212,12494635.754960668,1492038.591621158,9836081.534727795,1535283.7550507736,12161978.839477584,1434263.1506816212,8555117.317759144 
 07/07  11:00:00,1247518.764025279,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57033776.95232274,0.0,13537182.93646775,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631368.9279602608,0.0,1631368.9279602608,0.0,37954928.94789005,563305.1873591945,0.0,58586189.880046907,1867196.7361916872,14402632.079034266,1527464.2987752108,13197027.905620657,1492038.5916211589,9408891.517913387,1535283.7550507724,12681077.312418262,1434263.1506816212,8896561.065060333 
 07/07  12:00:00,1247541.0622352297,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55433080.72302594,0.0,13916506.011810955,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631396.800194931,0.0,1631396.800194931,0.0,35785824.330589618,683157.3548824273,0.0,55639537.019326549,1867196.7361916877,13394190.283969434,1527464.298775213,12836125.493632876,1492038.5916211587,8768487.326937156,1535283.7550507743,12079832.42006223,1434263.1506816198,8560901.494724859 
 07/07  13:00:00,1247466.7902583085,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58234121.5857907,0.0,14737527.569935706,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.9619816959,0.0,1631303.9619816959,0.0,39660488.99961087,647201.7046254578,0.0,59491614.145129058,1867196.7361916872,14499527.727770526,1527464.2987752122,13802087.203285257,1492038.591621158,9203307.39820937,1535283.755050772,12956937.795392737,1434263.1506816226,9029754.020471165 
 07/07  14:00:00,1247455.8293480504,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57748360.98762887,0.0,14251766.971773882,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.2611033032,0.0,1631290.2611033032,0.0,39334140.1630538,407497.3695789918,0.0,59235285.2423708,1867196.7361916886,14457432.181385775,1527464.2987752124,13620021.590776768,1492038.591621158,9176767.398959285,1535283.7550507719,12945205.040863112,1434263.1506816208,9035859.030385865 
 07/07  15:00:00,1247428.2466346394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57379440.017305459,0.0,13882846.001450476,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631255.7833643847,0.0,1631255.7833643847,0.0,38746299.319179657,395512.15282666837,0.0,57872640.17625842,1867196.7361916872,14233868.611059759,1527464.2987752124,13184869.569965687,1492038.591621157,8959540.423023144,1535283.7550507729,12645125.008322493,1434263.1506816212,8849236.563887341 
 07/07  16:00:00,1247446.553443558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56948984.11642696,0.0,13452390.100571968,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631278.6664422358,0.0,1631278.6664422358,0.0,38162549.500460829,527349.5371022247,0.0,57076380.41388415,1867196.736191686,14214996.341048513,1527464.2987752122,12923442.871465981,1492038.591621158,8772085.939571416,1535283.7550507738,12443050.466224775,1434263.1506816198,8722804.795573468 
 07/07  17:00:00,1247400.910194536,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,37274198.00455662,0.0,9617758.425821633,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631221.6134612719,0.0,1631221.6134612719,0.0,25528008.895121974,311615.63556040546,0.0,42138934.80612488,1867196.7361916886,10102200.708850846,1527464.2987752124,9525642.676715443,1492038.5916211564,6739118.231310479,1535283.7550507738,9131303.951391923,1434263.150681621,6640669.2378561929 
 07/07  18:00:00,1247345.1826595267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29399394.935392299,0.0,7683013.270577311,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631151.955361505,0.0,1631151.955361505,0.0,19271280.37845111,251689.551798789,0.0,34697582.611140239,1867196.7361916872,8074701.291410711,1527464.2987752122,7814764.278756928,1492038.5916211599,5715533.737117128,1535283.7550507729,7483235.156369262,1434263.1506816226,5609348.147486211 
 07/07  19:00:00,1247326.9470646533,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28774698.37782114,0.0,7058316.71300615,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631129.161299525,0.0,1631129.161299525,0.0,17299085.3088088,179778.2512848493,0.0,32068433.226608218,1867196.7361916872,7508564.652410107,1527464.2987752134,7137549.028625168,1492038.5916211589,5319677.7333483579,1535283.7550507729,6890878.620622333,1434263.1506816208,5211763.191602262 
 07/07  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31421883.375061476,0.0,6158321.014886487,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15115648.90041636,203748.6847894959,0.0,27944205.23487503,1867196.7361916884,6546228.794066178,1527464.2987752122,6138012.673245126,1492038.591621157,4704784.437376101,1535283.755050771,5965814.720211013,1434263.1506816208,4589364.609976616 
 07/07  21:00:00,1247277.6786210738,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33679817.53558591,0.0,5652655.175410921,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631067.5769111675,0.0,1631067.5769111675,0.0,13945296.4084936,95881.73401858629,0.0,25653302.321734378,1867196.7361916849,6015915.418704565,1527464.2987752103,5605767.747484523,1492038.5916211615,4356273.831031491,1535283.7550507729,5454453.78730414,1434263.1506816226,4220891.537209668 
 07/07  22:00:00,1247254.7595383875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.928600273,0.0,1631038.928600273,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  24:00:00,1247227.4052564144,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.7363952453,0.0,1631004.7363952453,0.0,0.0,59926.08376161644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,1247280.7228118357,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.382077568,0.0,1631071.382077568,0.0,0.0,59765.50310049967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59765.50310049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,1247253.8500032165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631037.791702837,0.0,1631037.791702837,0.0,0.0,59765.50310049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,1247226.3384042457,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631003.4028552857,0.0,1631003.4028552857,0.0,0.0,59765.50310049967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,95624.80496079945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,1247234.3500033557,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22941074.686554944,0.0,5184731.6310199559,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631013.4171645495,0.0,1631013.4171645495,0.0,9255537.48425111,83671.70434069954,0.0,27420769.080573407,1867196.7361916872,6855254.28682588,1527464.2987752124,5636160.796784407,1492038.5916211575,4744721.56193863,1535283.7550507747,5637048.003925629,1434263.1506816208,4547584.431098875 
 07/08  07:00:00,1247324.329977481,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21822847.57415966,0.0,4066504.5186246719,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631125.8900025027,0.0,1631125.8900025027,0.0,8953512.331549952,131484.10682109928,0.0,20465214.511929726,1867196.7361916884,4674794.343556067,1527464.2987752124,4301563.452727587,1492038.591621158,3769502.613373933,1535283.7550507719,4213797.342309683,1434263.150681621,3505556.7599624569 
 07/08  08:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29826441.042663974,0.0,6130040.073208982,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13384975.152112736,179296.509301499,0.0,30651385.363200107,1867196.736191688,7205652.143462385,1527464.2987752113,6583681.59827551,1492038.5916211599,5748312.496358742,1535283.7550507736,6382353.200925552,1434263.1506816208,4731385.924177925 
 07/08  09:00:00,1247361.7704248466,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,32365473.52468922,0.0,8669072.555234235,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631172.689675545,0.0,1631172.689675545,0.0,16070771.20444746,251015.11302209853,0.0,40838296.10650636,1867196.7361916868,9629783.462203738,1527464.2987752127,8896613.459048812,1492038.5916211587,7728792.717281617,1535283.7550507747,8563318.470074604,1434263.1506816203,6019787.997897596 
 07/08  10:00:00,1247380.1316314913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34002922.514143768,0.0,10306521.54468878,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631195.6407492662,0.0,1631195.6407492662,0.0,17709010.370287647,227108.91178189865,0.0,47034002.25436943,1867196.7361916872,11093499.007837695,1527464.2987752117,10425902.8612246,1492038.5916211566,8654613.183999427,1535283.7550507724,9972164.201043752,1434263.1506816217,6887823.000263965 
 07/08  11:00:00,1247368.7174893462,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34692682.73337406,0.0,10996281.763919075,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631181.3733417418,0.0,1631181.3733417418,0.0,18016572.260587668,274921.31426229848,0.0,49026933.0144155,1867196.7361916872,11708728.139921079,1527464.2987752117,11297270.20236677,1492038.5916211575,8038299.310423577,1535283.7550507743,10643933.64556539,1434263.1506816187,7338701.716138694 
 07/08  12:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28179458.715811388,0.0,10423115.660276397,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14871774.399297422,239062.01240199869,0.0,45080183.19310933,1867196.736191684,10344773.250952026,1527464.2987752134,10675220.369999215,1492038.591621157,7322386.361137018,1535283.7550507717,9823641.425364808,1434263.1506816196,6914161.785656275 
 07/08  13:00:00,1247376.9411674003,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27756290.32983682,0.0,9999947.274301833,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631191.6527446665,0.0,1631191.6527446665,0.0,13163225.995666175,227108.91178189865,0.0,42957226.63283188,1867196.736191686,10173779.931145067,1527464.2987752113,9935463.245247124,1492038.5916211587,6947387.017881528,1535283.75505077,9328345.052454247,1434263.1506816215,6572251.386103906 
 07/08  14:00:00,1247340.0686880649,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27380604.831369498,0.0,9624261.775834512,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631145.5630182189,0.0,1631145.5630182189,0.0,12378420.968686093,179296.50930149898,0.0,41836265.918551627,1867196.7361916872,9859530.096816645,1527464.2987752124,9639230.912453819,1492038.591621157,6789933.669801168,1535283.755050771,9100041.714282372,1434263.150681619,6447529.525197621 
 07/08  15:00:00,1247300.4191651983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28055752.055042879,0.0,10299408.999507891,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631096.0020530853,0.0,1631096.0020530853,0.0,13516108.145238445,155390.30806129913,0.0,44945643.650115538,1867196.7361916872,10204491.444114687,1527464.2987752134,10425531.210146666,1492038.5916211599,7214951.5639153369,1535283.7550507729,9763509.768335082,1434263.1506816208,7337159.6636037719 
 07/08  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28723426.47931982,0.0,10967083.423784836,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14326490.466373716,167343.40868139908,0.0,47257331.015125129,1867196.7361916872,10686354.6446239,1527464.2987752103,10651089.172694793,1492038.5916211599,7353811.786741231,1535283.7550507729,10053874.525088571,1434263.1506816189,8512200.88597663 
 07/08  17:00:00,1247251.111426714,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25314420.78723704,0.0,10528106.688662056,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631034.3685470275,0.0,1631034.3685470275,0.0,13719547.414992996,83671.7043406995,0.0,45238512.34674898,1867196.736191686,9672460.10143791,1527464.2987752103,9930036.291999322,1492038.5916211599,6863188.363000568,1535283.7550507747,9361153.493340543,1434263.1506816208,9411674.096970637 
 07/08  18:00:00,1247295.6716468656,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.067767537,0.0,1631090.067767537,0.0,0.0,83671.70434069954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83671.70434069954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  20:00:00,1247291.2801949704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631084.5785566075,0.0,1631084.5785566075,0.0,0.0,83671.70434069954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  21:00:00,1247302.8438047013,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631099.032795076,0.0,1631099.032795076,0.0,0.0,107577.90558089936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59765.50310049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  23:00:00,1247297.3628864208,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631092.1817769516,0.0,1631092.1817769516,0.0,0.0,59765.50310049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  24:00:00,1247271.010803602,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631059.242297146,0.0,1631059.242297146,0.0,0.0,59765.50310049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,1247230.7835997674,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.959244476,0.0,1631008.959244476,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,1247271.6237819908,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.0085056236,0.0,1631060.0085056236,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.779013029656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,1247254.6000602958,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631038.7292564333,0.0,1631038.7292564333,0.0,0.0,83451.8632728019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,1247217.0294165929,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1630991.7668410508,0.0,1630991.7668410508,0.0,0.0,47686.779013029656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.779013029656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,1247271.9088628302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631060.3648499258,0.0,1631060.3648499258,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  10:00:00,1247273.1242898138,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631061.8841048873,0.0,1631061.8841048873,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  11:00:00,1247291.0561023988,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.298446197,0.0,1631084.298446197,0.0,0.0,71530.16851954448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71530.16851954448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  13:00:00,1247333.7274173019,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631137.636579854,0.0,1631137.636579854,0.0,0.0,107295.25277931673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  14:00:00,1247268.8781399846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631056.5765181015,0.0,1631056.5765181015,0.0,0.0,71530.16851954448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  16:00:00,1247294.5126507688,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.6190498479,0.0,1631088.6190498479,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  17:00:00,1247303.7250466664,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8494670.95771389,0.0,528746.671522628,990009.6523200001,0.0,5940057.91392,1035856.7199367255,0.000014538461538461542,1631100.134326675,0.0,1631100.134326675,57039.738023897735,913328.441200309,47686.77901302965,0.0,2513830.4018764256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035856.7199367259,2513830.401876424 
 07/09  18:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,8188324.494231269,0.0,381762.78033796275,990009.6523200001,0.0,5940057.91392,876494.1476387677,0.000014538461538461542,72000.0,0.0,72000.0,44295.20453419754,602540.2575681511,47686.77901302965,0.0,1809845.278916737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,876494.1476387687,1809845.278916737 
 07/09  19:00:00,1247296.5237771779,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.1329102587,0.0,1631091.1329102587,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  20:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  21:00:00,1247292.650307469,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631086.2911648025,0.0,1631086.2911648025,0.0,0.0,83451.86327280192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  22:00:00,1247298.3364461717,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.3987035978,0.0,1631093.3987035978,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,1247299.114960373,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631094.3718279226,0.0,1631094.3718279226,0.0,0.0,47686.77901302965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,1247266.344147683,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4090877006,0.0,1631053.4090877006,0.0,0.0,59455.0422617287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,1247238.8404915347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.030168489,0.0,1631019.030168489,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,1247291.235897199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.523185442,0.0,1631084.523185442,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12663696.523214538,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,95128.06761876589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  06:00:00,1247307.13410163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20382148.52581807,0.0,2625805.4702830819,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631104.3955646915,0.0,1631104.3955646915,33141.42799973233,3637105.428042486,83237.05916642018,0.0,13832784.555124976,1867196.7361916872,3584185.6419177486,1527464.2987752124,2438668.095451487,1492038.591621157,2189005.4100476487,1535283.7550507719,2580163.2421417378,1434263.1506816215,3040762.1655663496 
 07/10  07:00:00,1247370.7819563084,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23706739.478359749,0.0,1990357.8135447656,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631183.9538765816,0.0,1631183.9538765816,0.0,6288884.048831483,225929.160594569,0.0,9959952.02132258,1867196.7361916872,2170433.0650035629,1527464.2987752124,1732751.2400521618,1492038.591621157,1888178.4005659654,1535283.7550507705,1767257.4774428337,1434263.1506816194,2401331.838258056 
 07/10  08:00:00,1247439.662454258,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50442380.03981701,0.0,6945786.023962019,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631270.052868711,0.0,1631270.052868711,0.0,21325177.934478247,416185.2958321008,0.0,34537677.23906876,1867196.73619169,9089809.934673377,1527464.2987752129,7350669.806993904,1492038.5916211599,5240012.672067172,1535283.7550507736,7217219.3659680369,1434263.1506816212,5639965.459366265 
 07/10  09:00:00,1247412.5737216536,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52458625.38642811,0.0,8962031.370573128,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631236.1925941089,0.0,1631236.1925941089,0.0,25169129.74566859,451858.321189138,0.0,43575897.75268567,1867196.7361916872,11442980.618518632,1527464.2987752124,9499883.87368413,1492038.591621157,6508233.86332629,1535283.7550507729,9254178.70883561,1434263.1506816198,6870620.688321007 
 07/10  10:00:00,1247374.7572711518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54062046.68709339,0.0,10565452.671238406,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631188.9229260456,0.0,1631188.9229260456,0.0,27738715.11880231,463749.32964148386,0.0,50143390.56533636,1867196.7361916884,13024153.166490294,1527464.298775213,11145436.102425943,1492038.591621158,7421741.4349789409,1535283.7550507729,10779288.582986122,1434263.1506816217,7772771.278455045 
 07/10  11:00:00,1247437.6571994355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54516791.29199413,0.0,11020197.276139152,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.5463476445,0.0,1631267.5463476445,0.0,28907659.654184876,558877.3972602496,0.0,52189112.220115248,1867196.7361916849,13563556.398586564,1527464.2987752122,11692648.8657442,1492038.591621156,7636570.170016917,1535283.7550507729,11258637.96097971,1434263.1506816208,8037698.824787844 
 07/10  12:00:00,1247424.4998178676,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51197306.3306029,0.0,9680731.619387916,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631251.0999321019,0.0,1631251.0999321019,0.0,25338650.73927608,677787.481783707,0.0,46326504.691420767,1867196.7361916872,11968359.68577314,1527464.2987752122,10377543.286642418,1492038.5916211578,6814243.546549294,1535283.7550507747,9949705.780336034,1434263.1506816226,7216652.392119886 
 07/10  13:00:00,1247523.499949785,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55418305.075705159,0.0,11921711.059850172,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631374.8477538005,0.0,1631374.8477538005,0.0,30285514.584789844,642114.4564266701,0.0,56150691.36752397,1867196.7361916872,14618299.101749586,1527464.298775213,12730023.516703744,1492038.5916211608,8128063.823146859,1535283.755050771,12175272.13472291,1434263.150681621,8499032.791200877 
 07/10  14:00:00,1247407.0356507055,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56436273.92560985,0.0,12939679.909754867,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631229.2701365024,0.0,1631229.2701365024,0.0,31912157.658592255,404294.2873797552,0.0,59703569.650274727,1867196.7361916884,15339358.392690283,1527464.2987752124,13610743.95691571,1492038.5916211589,8677921.974550775,1535283.7550507729,13008280.408375053,1434263.15068162,9067264.917742905 
 07/10  15:00:00,1247403.7829090444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56160198.73971411,0.0,12663604.723859115,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631225.204286414,0.0,1631225.204286414,0.0,31370448.681432845,392403.2789274093,0.0,58904570.620554108,1867196.7361916872,15410640.00299164,1527464.2987752143,13269872.89484367,1492038.591621156,8511670.635673617,1535283.7550507729,12812777.06233456,1434263.1506816226,8899610.024710617 
 07/10  16:00:00,1247445.7239809347,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55154830.88631475,0.0,11658236.870459773,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.6296335888,0.0,1631277.6296335888,0.0,30502145.141737604,523204.3719032124,0.0,56341614.774052377,1867196.736191686,14941943.629137192,1527464.2987752113,12563232.423273569,1492038.5916211599,8124283.944301756,1535283.7550507738,12204768.947925358,1434263.150681619,8507385.829414498 
 07/10  17:00:00,1247313.9971343966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35074277.646261397,0.0,7417838.067526403,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631112.9741932117,0.0,1631112.9741932117,0.0,19168594.883459778,309166.21976098927,0.0,36361839.756084937,1867196.7361916872,8960082.17828271,1527464.2987752106,8080439.175737298,1492038.591621158,5551317.0994983,1535283.7550507757,7767032.684008415,1434263.1506816208,6002968.618558232 
 07/10  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27233412.049517186,0.0,5517030.384702195,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13492489.889111542,249711.17749926047,0.0,26959720.355873519,1867196.736191686,6418241.94479603,1527464.2987752113,5887096.195510121,1492038.591621157,4275937.325307224,1535283.7550507729,5694269.449474199,1434263.150681621,4684175.440785939 
