Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/10  19:00:00,1247323.3739968872,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26812108.266324756,0.0,5095726.601509765,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631124.695049387,0.0,1631124.695049387,0.0,11615641.913438052,178365.12678518607,0.0,24619145.89366785,1867196.736191684,5998851.620464206,1527464.2987752124,5276062.815184757,1492038.5916211608,3917181.2118984519,1535283.7550507738,5189106.601771789,1434263.15068162,4237943.644348653 
 07/10  20:00:00,1247328.0886930109,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29751788.767470886,0.0,4488226.407295891,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631130.5883079514,0.0,1631130.5883079514,0.0,9544323.767425435,202147.1436898776,0.0,21762769.24647667,1867196.7361916884,5373045.313468778,1527464.2987752122,4568682.050338651,1492038.591621158,3514617.159838832,1535283.755050771,4532774.323171577,1434263.1506816198,3773650.3996588296 
 07/10  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32193016.54029196,0.0,4165854.180116973,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8465621.12166365,95128.06761876589,0.0,20452889.75568206,1867196.7361916849,5088994.198090903,1527464.2987752143,4251206.321994979,1492038.591621156,3346051.106224456,1535283.7550507729,4218364.6826506429,1434263.1506816208,3548273.44672107 
 07/10  22:00:00,1247304.7634929254,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.43235992,0.0,1631101.43235992,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  23:00:00,1247269.7680568628,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.688893136,0.0,1631057.688893136,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59455.04226172869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  01:00:00,1247242.2805384875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.3301457593,0.0,1631023.3301457593,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,1247294.3447537136,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.409182503,0.0,1631088.409182503,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,1247267.4909106468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.842514263,0.0,1631054.842514263,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,1247267.9324815807,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631055.394467479,0.0,1631055.394467479,0.0,0.0,94888.40643857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23050160.006749523,0.0,5293816.951214534,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6830732.516898969,83027.3556337559,0.0,27537498.195940664,1867196.736191688,7255623.783590758,1527464.2987752129,5525315.993061987,1492038.5916211575,4510429.497447431,1535283.7550507684,5648535.012101338,1434263.1506816215,4597593.90973915 
 07/11  07:00:00,1247329.3127476848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25916183.73882532,0.0,4199802.074010333,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631132.1183473219,0.0,1631132.1183473219,0.0,7795922.348948777,225359.96529162309,0.0,21153269.835899477,1867196.7361916872,5222019.758236423,1527464.2987752094,4352653.943087034,1492038.591621158,3631561.2105718778,1535283.7550507729,4340421.561193917,1434263.1506816198,3606613.362810223 
 07/11  08:00:00,1247438.4178820758,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52637566.35236137,0.0,9140972.336506388,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631268.4971829407,0.0,1631268.4971829407,0.0,22095136.99371284,415136.7781687794,0.0,45981255.61690491,1867196.7361916896,12529926.880218933,1527464.2987752094,10015809.69970208,1492038.591621157,6813016.654065674,1535283.7550507729,9876635.955011748,1434263.15068162,6745866.42790647 
 07/11  09:00:00,1247326.2530501255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53402872.43286571,0.0,9906278.417010712,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631128.2937977918,0.0,1631128.2937977918,0.0,24906378.738999838,450719.93058324619,0.0,49302279.89231109,1867196.7361916872,13487601.8131601,1527464.2987752122,10779399.328636488,1492038.591621158,7204734.830271096,1535283.7550507729,10628395.02299913,1434263.150681619,7202148.8972442769 
 07/11  10:00:00,1247434.140682949,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53900540.83877438,0.0,10403946.822919395,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.1507852674,0.0,1631263.1507852674,0.0,26497009.72211359,462580.98138806867,0.0,51272494.110682789,1867196.7361916872,13937274.613911745,1527464.2987752122,11288116.92330453,1492038.591621158,7470829.418553202,1535283.7550507729,11091600.073411117,1434263.1506816208,7484673.081502195 
 07/11  11:00:00,1247483.6073187325,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54487156.81948619,0.0,10990562.803631202,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631324.9829091889,0.0,1631324.9829091889,0.0,28140931.57944338,557469.3878266466,0.0,53937922.616286989,1867196.7361916905,14459799.591278011,1527464.2987752106,12042204.650525105,1492038.591621158,7837432.032885637,1535283.7550507729,11730143.700730926,1434263.1506816208,7868342.640867315 
 07/11  12:00:00,1247556.3013844116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52273551.84435334,0.0,10756977.133138352,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631415.848770718,0.0,1631415.848770718,0.0,26827633.682289699,676079.8958748693,0.0,52228236.0836106,1867196.736191688,13408470.260579996,1527464.2987752117,11954349.469366553,1492038.591621157,7701680.1002702419,1535283.7550507736,11419983.15261286,1434263.1506816194,7743753.100780943 
 07/11  13:00:00,1247537.507410797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56050382.809799898,0.0,12553788.793944903,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631392.3567485279,0.0,1631392.3567485279,0.0,31659720.381325637,640496.7434604026,0.0,60446763.681764,1867196.7361916863,15761071.432421439,1527464.2987752076,13846996.15063653,1492038.591621157,8771719.73707698,1535283.7550507719,13251228.545458015,1434263.1506816208,8815747.81617104 
 07/11  14:00:00,1247346.9533019397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56734571.670701239,0.0,13237977.654846251,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631154.1686226123,0.0,1631154.1686226123,0.0,32696397.83996947,403275.72736395729,0.0,62977006.34884667,1867196.7361916872,16342911.728062697,1527464.2987752122,14416013.101338136,1492038.591621157,9134000.64476382,1535283.7550507747,13831372.650442776,1434263.1506816198,9252708.224239255 
 07/11  15:00:00,1247399.636087584,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57314428.13900298,0.0,13817834.12314799,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631220.020857738,0.0,1631220.020857738,0.0,33586338.237815018,391414.67655913488,0.0,64856618.0137483,1867196.7361916919,16709891.911328905,1527464.2987752143,14635697.126994722,1492038.5916211599,9298526.647607575,1535283.7550507747,14123258.047869835,1434263.1506816208,10089244.279947259 
 07/11  16:00:00,1247481.966857745,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58455821.53910147,0.0,14959227.523246486,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631322.9323717822,0.0,1631322.9323717822,0.0,35627818.9684051,521886.2354121799,0.0,68642194.7050417,1867196.7361916872,17345987.687159297,1527464.2987752122,15026926.185042331,1492038.5916211552,9528783.812971797,1535283.7550507747,14579176.994240135,1434263.150681619,12161320.025628156 
 07/11  17:00:00,1247399.6778378373,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39510069.50619409,0.0,11853629.927459097,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631220.0730445665,0.0,1631220.0730445665,0.0,25240800.879444086,308387.32092537908,0.0,53012865.27880201,1867196.736191686,12504100.247692604,1527464.2987752113,11410709.556781549,1492038.591621157,7393756.869962477,1535283.7550507738,11002208.793021366,1434263.1506816217,10702089.811344002 
 07/11  18:00:00,1247348.4547030694,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,31551920.166794905,0.0,9835538.501979918,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.0453384887,0.0,1631156.0453384887,0.0,18801772.436468468,249082.06690126769,0.0,43781952.33057742,1867196.73619169,10300119.152289734,1527464.2987752115,9409062.170905574,1492038.591621158,6217217.785863508,1535283.7550507745,9159356.58381023,1434263.1506816208,8696196.637708374 
 07/11  19:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30373060.557854624,0.0,8656678.893039633,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15363918.2363001,177915.762072334,0.0,38915861.89159996,1867196.7361916872,9598058.637329406,1527464.298775214,8457108.96498017,1492038.591621158,5731107.79731809,1535283.7550507712,8342705.947040508,1434263.1506816208,6786880.544931787 
 07/11  20:00:00,1247330.09522246,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32673215.628122875,0.0,7409653.267947883,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631133.096422271,0.0,1631133.096422271,0.0,12469334.543754995,201637.86368197864,0.0,33770010.23963095,1867196.7361916884,8454361.117687146,1527464.298775213,7306159.427736092,1492038.5916211589,5115986.479917165,1535283.7550507729,7222261.875560769,1434263.1506816236,5671241.338729778 
 07/11  21:00:00,1247263.021683643,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34789259.95265755,0.0,6762097.592482561,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631049.256086289,0.0,1631049.256086289,0.0,11206804.182275873,94888.40643857816,0.0,31276328.55897327,1867196.736191684,7829658.621607445,1527464.2987752134,6738504.67024243,1492038.591621158,4787551.093926409,1535283.7550507738,6660632.245061121,1434263.1506816208,5259981.928135869 
 07/11  22:00:00,1247235.871157391,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.31857109,0.0,1631015.31857109,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,1247288.2695296782,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.8152962509,0.0,1631080.8152962509,0.0,0.0,59305.254024111346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,1247261.0800665892,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.829110927,0.0,1631046.829110927,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,1247233.1676132319,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.9392048803,0.0,1631011.9392048803,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,1247303.158399191,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631099.4260307425,0.0,1631099.4260307425,0.0,0.0,94654.64545888463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,1247305.8901002228,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23311924.613914044,0.0,5555581.558379054,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631102.8405923765,0.0,1631102.8405923765,0.0,8618921.81174853,82822.81477652409,0.0,28953798.41681394,1867196.7361916849,7350982.987250688,1527464.2987752143,5676515.228019873,1492038.5916211608,4875783.452383442,1535283.7550507736,5992270.28156233,1434263.1506816208,5058246.467597597 
 07/12  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26328891.943068904,0.0,4612510.278253917,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9493824.603104689,224804.78296485108,0.0,23057953.2797259,1867196.7361916896,5671475.078949268,1527464.2987752122,4659220.859647027,1492038.5916211543,3960695.337735331,1535283.7550507729,4755663.059875667,1434263.1506816208,4010898.9435186136 
 07/12  08:00:00,1247419.563113869,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53494808.438938889,0.0,9998214.423083894,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.9291689487,0.0,1631244.9291689487,0.0,24198412.30150126,414114.0738826202,0.0,50055515.141273599,1867196.7361916872,13486498.894737756,1527464.2987752108,10912102.218175212,1492038.5916211568,7373958.18575042,1535283.7550507729,10817734.018262566,1434263.1506816203,7465221.824347649 
 07/12  09:00:00,1247452.8700867827,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54327834.83821673,0.0,10831240.822361753,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.5620967595,0.0,1631286.5620967595,0.0,26951807.091577919,449609.5659297021,0.0,53986968.00138408,1867196.7361916872,14625821.885035795,1527464.2987752134,11800268.849873785,1492038.5916211599,7852445.07953286,1535283.7550507747,11690096.11220695,1434263.1506816208,8018336.074734702 
 07/12  10:00:00,1247425.3361711684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55826245.27242356,0.0,12329651.25656857,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631252.1453539329,0.0,1631252.1453539329,0.0,30137369.33659,461441.3966120627,0.0,59813080.120602447,1867196.7361916872,15650290.393279884,1527464.2987752134,13382509.883517513,1492038.5916211603,8833394.197534705,1535283.7550507724,13073108.215089975,1434263.150681622,8873777.431180375 
 07/12  11:00:00,1247511.1064890573,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,57000348.02071013,0.0,13503754.004855149,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.356221227,0.0,1631359.356221227,0.0,31834566.03071416,556096.0420709474,0.0,62754587.32289914,1867196.7361916854,16422688.5006939,1527464.2987752108,14128805.763320145,1492038.591621158,9195090.972576773,1535283.7550507712,13711468.99702425,1434263.1506816215,9296533.089284081 
 07/12  12:00:00,1247428.1643162475,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53808478.98596076,0.0,12291904.274745781,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631255.6804683433,0.0,1631255.6804683433,0.0,29050341.030662784,674414.3488945532,0.0,56270563.24628019,1867196.7361916872,14405250.562022064,1527464.298775211,12822853.557130943,1492038.5916211599,8292727.478309389,1535283.7550507754,12293681.464871688,1434263.1506816212,8456050.183946114 
 07/12  13:00:00,2495037.5410114529,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57492294.50375611,0.0,13995700.48790113,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190737.8721213338,0.0,3190737.8721213338,0.0,34024179.05647546,638918.8568474714,0.0,63536521.414504278,1867196.7361916875,16310454.421829146,1527464.2987752108,14712315.875567226,1492038.591621158,9232029.064258082,1535283.7550507724,13893760.179043627,1434263.1506816198,9387961.873806198 
 07/12  14:00:00,1247334.5855807858,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58577584.94858774,0.0,15080990.932732745,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631138.7092638976,0.0,1631138.7092638976,0.0,35496768.11835297,402282.2432002598,0.0,66493651.450336817,1867196.7361916896,16912206.118477156,1527464.2987752122,15308950.947356204,1492038.591621158,9637921.827913793,1535283.7550507729,14542149.307716515,1434263.1506816208,10092423.24887313 
 07/12  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59833803.14569967,0.0,16337209.12984469,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,37285549.35754825,390450.41251789909,0.0,70126053.08988184,1867196.7361916896,17545311.500756869,1527464.2987752122,15782324.193122179,1492038.591621158,9992141.419583645,1535283.7550507729,15156386.581822802,1434263.150681619,11649889.394596339 
 07/12  16:00:00,1247491.2284545599,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59298372.14755885,0.0,15801778.131703867,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.5091485913,0.0,1631334.5091485913,0.0,35877669.414798889,520600.55002386556,0.0,68094427.80561573,1867196.736191689,17580550.951038265,1527464.298775214,15228141.53657014,1492038.5916211587,9708128.956502196,1535283.7550507717,14773604.73834348,1434263.150681621,10804001.623161637 
 07/12  17:00:00,1247386.1031622373,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39853288.85745372,0.0,12196849.27871872,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631203.1050213606,0.0,1631203.1050213606,0.0,25510561.824058266,307627.5977413751,0.0,52547484.62962842,1867196.7361916849,12544757.957738365,1527464.2987752143,11617710.56219034,1492038.591621158,7568069.2450497089,1535283.7550507719,11155881.457139077,1434263.150681619,9661065.407510914 
 07/12  18:00:00,1247375.3226738396,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31793717.539701404,0.0,10077335.874886416,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631189.6296660233,0.0,1631189.6296660233,0.0,19506231.987056734,248468.4443295722,0.0,43522258.47494844,1867196.7361916896,10232792.685572043,1527464.2987752113,9579000.316969697,1492038.5916211559,6350211.475469175,1535283.7550507738,9260606.852069606,1434263.1506816226,8099647.144867927 
 07/12  19:00:00,1247324.1780997143,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30499788.513798834,0.0,8783406.848983845,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631125.7001588885,0.0,1631125.7001588885,0.0,16550766.118126285,177477.46023540875,0.0,38843084.841011468,1867196.7361916884,9392226.769057127,1527464.2987752124,8527922.334554706,1492038.5916211589,5765514.778740464,1535283.7550507766,8405140.559326994,1434263.1506816217,6752280.399332165 
 07/12  20:00:00,1247332.2793981939,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32898034.49243622,0.0,7634472.132261233,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631135.8265902415,0.0,1631135.8265902415,0.0,13637422.19470232,201141.1216001299,0.0,34625883.80414421,1867196.7361916896,8547459.533061583,1527464.2987752113,7564298.006780352,1492038.591621158,5240711.018437028,1535283.7550507719,7457047.031041069,1434263.150681621,5816368.214824183 
 07/12  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35147622.24365786,0.0,7120459.88348286,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12309034.360185437,94654.64545888464,0.0,32952927.087075265,1867196.7361916849,8183754.29827865,1527464.2987752122,7181879.535177105,1492038.5916211589,5038063.448976596,1535283.7550507729,7058521.979881827,1434263.15068162,5490707.824761084 
 07/12  22:00:00,1247273.2029122953,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.9823811285,0.0,1631061.9823811285,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,1247245.581733182,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.456560993,0.0,1631027.456560993,0.0,0.0,59159.153411802894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59159.15341180291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,1247297.229474239,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.0150148823,0.0,1631092.0150148823,0.0,0.0,59016.7836911159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59016.78369111592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,1247270.2225509673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.2570000096,0.0,1631058.2570000096,0.0,0.0,59016.7836911159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,1247242.4163478965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.499904306,0.0,1631023.499904306,0.0,0.0,59016.78369111591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,94426.85390578545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,1247313.2586833256,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23197026.66300226,0.0,5440683.607467271,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.0511468508,0.0,1631112.0511468508,0.0,9609878.286125524,82623.4971675623,0.0,29073452.647293748,1867196.7361916896,7217440.497589583,1527464.2987752127,5644683.021645325,1492038.5916211568,5360439.909454353,1535283.7550507729,5943659.938626207,1434263.1506816224,4907229.279978282 
 07/13  07:00:00,1247377.8603670586,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,26804737.31205833,0.0,5088355.647243345,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.801722483,0.0,1631192.801722483,0.0,13121043.308300063,224263.77802624045,0.0,25317349.006255,1867196.7361916858,5302935.010989059,1527464.2987752113,4587804.33071627,1492038.5916211585,6924820.653444223,1535283.7550507754,4709766.551139109,1434263.1506816217,3792022.4599663477 
 07/13  08:00:00,1247436.156282249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54164870.490153949,0.0,10668276.474298964,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.670236686,0.0,1631265.670236686,0.0,29757559.08383576,413117.48583781128,0.0,51009603.30648502,1867196.736191688,12339079.653058202,1527464.298775213,10265876.591454126,1492038.591621158,11329131.637844243,1535283.7550507733,10178654.156808045,1434263.1506816203,6896861.267320411 
 07/13  09:00:00,1247444.4145404055,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56080801.6334945,0.0,12584207.617639505,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.99286392,0.0,1631275.99286392,0.0,33905465.693781409,448527.5560524809,0.0,57195311.47557834,1867196.736191686,13887871.182377613,1527464.2987752129,11732545.799394606,1492038.5916211585,12202839.936204253,1535283.755050771,11581584.525114183,1434263.1506816205,7790470.032487681 
 07/13  10:00:00,1247459.3160556793,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57038176.06637658,0.0,13541582.050521594,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.6194053137,0.0,1631294.6194053137,0.0,34675982.23218396,460330.91279070419,0.0,59446541.20424923,1867196.7361916847,14774974.25550274,1527464.2987752117,12675018.135555059,1492038.5916211587,11211244.117368807,1535283.7550507719,12429512.272627382,1434263.15068162,8355792.423195252 
 07/13  11:00:00,1247486.4647377919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57752363.92074857,0.0,14255769.904893587,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631328.5546153824,0.0,1631328.5546153824,0.0,34571578.99864052,554757.7666964894,0.0,60950037.04780461,1867196.7361916872,15502278.422030734,1527464.2987752113,13563585.941152189,1492038.5916211599,9981790.10930102,1535283.7550507719,13090317.548157059,1434263.1506816208,8812065.027163588 
 07/13  12:00:00,1247546.0149999893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55675272.35430208,0.0,14158697.643087093,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631402.991033655,0.0,1631402.991033655,0.0,31822534.67247308,672791.3340787214,0.0,57980138.055712919,1867196.7361916884,14545282.53159402,1527464.2987752122,13215783.686063786,1492038.591621156,9235795.96710277,1535283.7550507738,12476440.452865893,1434263.1506816208,8506835.41808645 
 07/13  13:00:00,1247465.7043106706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59090296.64286108,0.0,15593702.627006093,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.604572851,0.0,1631302.604572851,0.0,36381891.62106588,637381.2638640518,0.0,62544512.04575962,1867196.7361916896,15767238.871509513,1527464.2987752122,14348595.384339882,1492038.591621158,9798340.002493913,1535283.7550507747,13495058.742353738,1434263.1506816226,9135279.045062585 
 07/13  14:00:00,1247383.1878006512,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58970472.63712589,0.0,15473878.621270892,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631199.4608883807,0.0,1631199.4608883807,0.0,37557445.854338888,401314.12909958817,0.0,61572630.39236635,1867196.7361916872,15246909.990633177,1527464.2987752122,14025985.966996663,1492038.591621158,9658489.080059173,1535283.7550507729,13269913.880942617,1434263.1506816208,9371331.47373471 
 07/13  15:00:00,1247431.206267948,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59296708.051021818,0.0,15800114.03516683,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631259.48283597,0.0,1631259.48283597,0.0,39821288.47819861,389510.77236136505,0.0,62586145.79208562,1867196.7361916837,14963567.500615653,1527464.2987752122,13788712.386100965,1492038.591621158,9519948.559777175,1535283.7550507729,13159463.217529303,1434263.1506816208,11154454.128062522 
 07/13  16:00:00,1247471.6478319208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59504086.90393511,0.0,16007492.88808012,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631310.033833739,0.0,1631310.033833739,0.0,41571001.72387439,519347.6964818201,0.0,64000541.925915237,1867196.7361916872,15034090.253701315,1527464.2987752113,13702418.637257429,1492038.5916211589,9404884.322401977,1535283.7550507729,13164944.78833972,1434263.1506816198,12694203.924214792 
 07/13  17:00:00,1247365.3802951815,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,40289907.406000588,0.0,12633467.827265585,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631177.2019280228,0.0,1631177.2019280228,0.0,30550058.868859136,306887.2751938028,0.0,50180561.6716751,1867196.7361916872,11001159.837706075,1527464.2987752122,10551010.229106395,1492038.5916211608,7427236.411263113,1535283.7550507729,10048431.698939227,1434263.1506816208,11152723.49466029 
 07/13  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32163143.404756164,0.0,10446761.73994118,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,24297361.716193227,247870.49150268679,0.0,41828364.12986575,1867196.736191689,8932402.725425296,1527464.2987752124,8695493.874577038,1492038.591621158,6214758.192295621,1535283.7550507729,8304400.419481213,1434263.1506816196,9681308.918086578 
 07/13  19:00:00,1247350.7935649737,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30482918.58259941,0.0,8766536.91778442,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631158.9688605113,0.0,1631158.9688605113,0.0,20619482.87187734,177050.35107334774,0.0,36264178.49162784,1867196.736191688,8023123.398015989,1527464.2987752124,7554411.083856961,1492038.591621159,5549456.217679212,1535283.7550507729,7450084.2531887399,1434263.1506816203,7687103.538886943 
 07/13  20:00:00,1247354.0515355196,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31996288.224878365,0.0,6732725.864703376,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.0412465819,0.0,1631163.0412465819,0.0,16112969.467008206,200657.0645497941,0.0,29291903.15831688,1867196.736191688,6714903.2613234189,1527464.2987752124,6167766.639777558,1492038.5916211606,4758803.8279953659,1535283.7550507729,6076000.289996576,1434263.1506816196,5574429.1392239709 
 07/13  21:00:00,1247317.4619216573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33482786.425978487,0.0,5455624.0658034919,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631117.3050952806,0.0,1631117.3050952806,0.0,13630980.11713643,94426.85390578545,0.0,25074222.450601259,1867196.7361916896,5783747.727593929,1527464.2987752115,5259718.511886556,1492038.591621157,4233833.76050256,1535283.7550507745,5119994.303842467,1434263.1506816215,4676928.146775745 
 07/13  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59016.78369111591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,1247273.875306161,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.8228575458,0.0,1631062.8228575458,0.0,0.0,59016.78369111592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,1247246.1528794766,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.1704803429,0.0,1631028.1704803429,0.0,0.0,59016.783691115925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58878.1870234947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,1247297.5460278488,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.4106994018,0.0,1631092.4106994018,0.0,0.0,58878.1870234947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58878.18702349469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,1247270.4352141745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.522823985,0.0,1631058.522823985,0.0,0.0,58878.1870234947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,1247266.7606964834,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631053.929763842,0.0,1631053.929763842,0.0,0.0,94205.09923759148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22822069.486717144,0.0,5065726.431182155,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10374263.518815898,82429.46183289257,0.0,26101272.171759804,1867196.7361916884,6306150.375478847,1527464.2987752124,4902805.070192458,1492038.591621157,4985978.274740188,1535283.755050773,5165020.6089207199,1434263.1506816212,4741317.842427591 
 07/14  07:00:00,1247361.87472964,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25980621.599701037,0.0,4264239.934886048,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631172.8200540683,0.0,1631172.8200540683,0.0,11832722.066028255,223737.1106892798,0.0,20959892.401752265,1867196.7361916896,4580851.290419139,1527464.2987752124,3977812.5655279529,1492038.5916211585,4590490.263170749,1535283.7550507715,4070197.4666766615,1434263.1506816208,3740540.815957768 
 07/14  08:00:00,1247441.6419437633,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52583498.92200512,0.0,9086904.906150137,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631272.5271837407,0.0,1631272.5271837407,0.0,27417177.558462234,412147.30916446287,0.0,44168017.743218,1867196.736191688,10981687.990902804,1527464.2987752136,9135647.409380893,1492038.5916211589,8402248.168199065,1535283.7550507733,9033207.20781479,1434263.1506816212,6615226.966920447 
 07/14  09:00:00,1247433.18492518,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54071375.89506772,0.0,10574781.879212732,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.956110678,0.0,1631261.956110678,0.0,31357735.72772018,447474.2213785596,0.0,50036314.896048,1867196.7361916905,12384667.707872633,1527464.298775211,10601736.478973948,1492038.5916211587,9214594.565391187,1535283.7550507743,10393420.07464649,1434263.1506816212,7441896.069163752 
 07/14  10:00:00,1247467.3519493528,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54914331.59139161,0.0,11417737.575536613,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.6640822069,0.0,1631304.6640822069,0.0,33137671.689132453,459249.85878325867,0.0,53079129.14854131,1867196.7361916877,13135850.05872238,1527464.2987752122,11431097.836534458,1492038.5916211589,9505034.029738659,1535283.7550507712,11130816.250438208,1434263.150681621,7876330.973107598 
 07/14  11:00:00,1247501.3145505372,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55306453.75347504,0.0,11809859.737620056,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.1165298387,0.0,1631347.1165298387,0.0,33712948.832025688,553454.9580208501,0.0,54087387.43960049,1867196.7361916872,13513573.1531062,1527464.2987752124,12079222.155336408,1492038.591621159,8804468.847417282,1535283.7550507736,11546881.854631387,1434263.1506816208,8143241.42910921 
 07/14  12:00:00,1247517.1816267367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52519085.121186967,0.0,11002510.409971977,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631366.9499995362,0.0,1631366.9499995362,0.0,30269626.763963097,671211.3320678395,0.0,49358595.88891186,1867196.7361916872,12237579.36367393,1527464.2987752122,11229739.258056127,1492038.5916211596,7838211.908396539,1535283.755050771,10528511.545171123,1434263.1506816208,7524553.813614145 
 07/14  13:00:00,1247450.1374195675,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55890283.97592785,0.0,12393689.960072862,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.1463274202,0.0,1631283.1463274202,0.0,34099936.20879572,635884.4198537428,0.0,55070132.26332892,1867196.7361916837,13975596.05730844,1527464.2987752103,12545759.135248375,1492038.591621158,8514642.976968205,1535283.7550507729,11792684.930329288,1434263.1506816198,8241449.16347461 
 07/14  14:00:00,1247428.5529672097,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56010904.026375908,0.0,12514310.010520917,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.166272847,0.0,1631256.166272847,0.0,34584327.2717701,400371.67175976399,0.0,55821011.741200927,1867196.7361916849,14088497.109405853,1527464.2987752094,12556873.361814686,1492038.591621158,8582588.017766133,1535283.7550507747,11929539.422568737,1434263.1506816208,8663513.829645522 
 07/14  15:00:00,1247344.4100021052,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56242482.59408565,0.0,12745888.578230659,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631150.989558016,0.0,1631150.989558016,0.0,36680643.09664945,388596.03435506499,0.0,57678338.15205058,1867196.7361916896,13981567.768754803,1527464.2987752103,12523232.238789494,1492038.591621157,8569581.927390397,1535283.7550507719,11988569.836599717,1434263.1506816208,10615386.380516177 
 07/14  16:00:00,1247480.3192592385,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56251249.70419219,0.0,12754655.688337209,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.8729126454,0.0,1631320.8729126454,0.0,38315348.97023033,518128.04580675336,0.0,58472206.12904971,1867196.7361916884,13902580.634763834,1527464.2987752129,12348284.171811108,1492038.5916211575,8427009.194358323,1535283.755050772,11902789.625266489,1434263.1506816203,11891542.502849963 
 07/14  17:00:00,1247398.9295825228,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36558013.98763032,0.0,8901574.40889533,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631219.1377431337,0.0,1631219.1377431337,0.0,26174789.72958319,306166.5725221724,0.0,41072073.2959237,1867196.7361916868,9082825.902519003,1527464.298775213,8603297.360411674,1492038.5916211575,6157798.842438842,1535283.7550507729,8194015.471747629,1434263.1506816212,9034135.718806556 
 07/14  18:00:00,1247377.3326000479,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28470316.68072217,0.0,6753935.01590718,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.1420262112,0.0,1631192.1420262112,0.0,20355519.735954435,247288.38549867768,0.0,31748624.28793739,1867196.7361916872,6533598.370134751,1527464.298775213,6378262.57047861,1492038.5916211585,4762992.509703491,1535283.755050772,6095590.465159344,1434263.1506816203,7978180.372461179 
 07/14  19:00:00,1247351.422634202,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27365554.66988191,0.0,5649173.005066919,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.7551821578,0.0,1631159.7551821578,0.0,17597763.415380915,176634.56107048406,0.0,26899543.945876633,1867196.7361916865,5679269.340726143,1527464.298775211,5276963.12693712,1492038.591621158,4101791.447639301,1535283.7550507743,5320291.679314269,1434263.1506816219,6521228.351259798 
 07/14  20:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,29801514.156183486,0.0,4537951.796008495,3960038.6092800006,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13823680.646191542,200185.83587988199,0.0,21563219.350136736,1867196.736191686,4823748.848802405,1527464.29877521,4303832.250589666,1492038.5916211587,3546431.6428931888,1535283.7550507729,4326651.5613320809,1434263.1506816208,4562555.046519399 
 07/14  21:00:00,1247291.230098665,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31789474.85634902,0.0,3762312.496174027,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631084.5159374118,0.0,1631084.5159374118,0.0,11804208.760426633,94205.09923759148,0.0,18138197.677957499,1867196.7361916872,4108864.9304026,1527464.2987752103,3616094.644515793,1492038.5916211599,3132578.506127702,1535283.7550507747,3558150.443920617,1434263.1506816217,3722509.152990785 
 07/14  22:00:00,1247292.3203971873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.8787847588,0.0,1631085.8787847588,0.0,0.0,58878.18702349469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58878.1870234947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  24:00:00,1247265.029792483,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.76617481,0.0,1631051.76617481,0.0,0.0,58878.18702349469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  01:00:00,1247236.8551303468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631016.5485139953,0.0,1631016.5485139953,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
