Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/15  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,1247288.623010245,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.2571385927,0.0,1631081.2571385927,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,1247273.569078013,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631062.4400796092,0.0,1631062.4400796092,0.0,0.0,93989.44712484736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,1247283.434409562,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22935684.28596559,0.0,5179341.230430607,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631074.7715105466,0.0,1631074.7715105466,0.0,9892683.361080686,82240.76623424147,0.0,26191892.045463668,1867196.7361916896,6254946.849455348,1527464.2987752134,4703922.156421187,1492038.5916211599,5516880.368054409,1535283.75505077,4999217.98983063,1434263.1506816224,4716924.681702094 
 07/15  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,22693975.33080227,0.0,4937632.275267284,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11493283.180464395,129235.48979666516,0.0,23664910.564531447,1867196.7361916875,4876670.441130742,1527464.2987752124,4154536.673424197,1492038.5916211575,6514261.24332585,1535283.7550507715,4268722.574192647,1434263.15068162,3850719.632458013 
 07/15  08:00:00,1247339.242077063,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30844971.29278301,0.0,7148570.323328023,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631144.5297740312,0.0,1631144.5297740312,0.0,15171086.701980779,176230.2133590888,0.0,32994162.079102749,1867196.7361916875,7563247.729100407,1527464.2987752124,6628720.509392118,1492038.591621158,7121147.926494946,1535283.7550507743,6535912.062137147,1434263.1506816212,5145133.851978125 
 07/15  09:00:00,1247376.534356754,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32607578.32814721,0.0,8911177.358692218,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631191.1442409873,0.0,1631191.1442409873,0.0,16997308.607910597,246722.29870272435,0.0,40064034.16083751,1867196.7361916868,9198349.827215009,1527464.2987752138,8461299.923360814,1492038.5916211575,7999715.772871786,1535283.7550507733,8202773.841071925,1434263.1506816205,6201894.796317974 
 07/15  10:00:00,1247380.5387227934,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34616280.21333207,0.0,10919879.243877089,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.1496037585,0.0,1631196.1496037585,0.0,18622543.330279016,223224.93692151248,0.0,47601797.19855004,1867196.736191688,11006279.340749484,1527464.2987752115,10364773.150132698,1492038.591621157,9004476.82669242,1535283.755050773,9954910.641603338,1434263.1506816217,7271357.2393721 
 07/15  11:00:00,1247391.9783260888,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35888017.46329682,0.0,12191616.49384183,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631210.448837118,0.0,1631210.448837118,0.0,19177641.967072809,270219.6604839362,0.0,51300289.96108,1867196.7361916877,12081684.059749566,1527464.2987752122,11646573.329781848,1492038.591621158,8647324.739418779,1535283.7550507726,10997663.069854074,1434263.1506816212,7927044.762275734 
 07/15  12:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29661904.439027367,0.0,11905561.383492379,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16117809.243980524,234973.61781211844,0.0,47983011.249867517,1867196.7361916849,10956841.968779834,1527464.2987752122,11226891.549875824,1492038.5916211589,7936197.075489073,1535283.7550507733,10323435.959769147,1434263.1506816212,7539644.695953631 
 07/15  13:00:00,1247265.5224062617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30781360.19791144,0.0,13025017.142376453,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631052.3819303737,0.0,1631052.3819303737,0.0,16385061.854516983,223224.93692151248,0.0,50905532.26451354,1867196.7361916896,11629854.05220954,1527464.298775214,12039781.650653186,1492038.591621158,8298544.594240489,1535283.7550507729,11005032.579362015,1434263.1506816173,7932319.388048309 
 07/15  14:00:00,1247323.6989619914,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31505551.279072547,0.0,13749208.223537559,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631125.1012480758,0.0,1631125.1012480758,0.0,16955962.904045229,176230.2133590888,0.0,53382080.537454519,1867196.736191685,12072295.47573937,1527464.2987752113,12541660.085348472,1492038.5916211552,8627016.84051003,1535283.755050771,11551455.00162493,1434263.150681619,8589653.134231715 
 07/15  15:00:00,1247331.6535330939,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32128200.59341544,0.0,14371857.537880458,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631135.0442736804,0.0,1631135.0442736804,0.0,18293652.858005324,152732.85157787699,0.0,55989405.69324662,1867196.7361916907,12311791.03766134,1527464.2987752103,12725258.816766603,1492038.5916211599,8783972.794140159,1535283.7550507738,11857412.3585039,1434263.1506816198,10310970.686174609 
 07/15  16:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32789841.868467709,0.0,15033498.812932717,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19412328.837529724,164481.5324684829,0.0,58228552.076090488,1867196.7361916914,12700960.016566106,1527464.2987752127,12900432.203006318,1492038.591621158,8861402.388571646,1535283.7550507719,12132052.355529558,1434263.1506816215,11633705.112416868 
 07/15  17:00:00,1247306.5374042798,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28807721.596109269,0.0,14021407.497534283,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631103.649707127,0.0,1631103.649707127,0.0,16261089.884992395,82240.76623424147,0.0,53917582.948801238,1867196.7361916844,12022725.927803647,1527464.2987752124,12204036.249059329,1492038.5916211587,8432344.9539624,1535283.755050774,11480738.714747023,1434263.1506816212,9777737.10322883 
 07/15  18:00:00,1247301.8148431143,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.7466174467,0.0,1631097.7466174467,0.0,0.0,82240.76623424147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82240.76623424147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  20:00:00,1247315.8383530107,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631115.2756728999,0.0,1631115.2756728999,0.0,0.0,82240.76623424147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,1247312.1701388914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631110.6904920724,0.0,1631110.6904920724,0.0,0.0,105738.12801545329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,1247223.9121804594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631000.370132978,0.0,1631000.370132978,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,1247276.3334086603,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.8954274902,0.0,1631065.8954274902,0.0,0.0,58743.40445302961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46889.980715441874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,1247283.8399445997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.2784197452,0.0,1631075.2784197452,0.0,0.0,46889.980715441874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46889.980715441874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,1247274.3114627398,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.368042946,0.0,1631063.368042946,0.0,0.0,46889.980715441874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,1247259.9886077676,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631045.4648132334,0.0,1631045.4648132334,0.0,0.0,82057.46625202331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46889.980715441874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,1247289.009476573,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,8718647.626926894,0.0,876778.6991260934,990009.6523200001,0.0,5940057.91392,911801.3615462625,0.000014538461538461542,1631081.7402123558,0.0,1631081.7402123558,46192.62850851227,1209014.0530833118,46889.98071544188,0.0,4305743.748994775,0.0,0.0,0.0,0.0,911801.3615462626,4305743.748994775,0.0,0.0,0.0,0.0 
 07/16  08:00:00,1247298.3498860445,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9518800.030859266,0.0,1345366.9715870948,990009.6523200001,0.0,5940057.91392,1243365.493017631,0.000014538461538461542,1631093.4155031203,0.0,1631093.4155031203,0.0,2491516.5242385736,46889.980715441874,0.0,6000442.828902125,0.0,0.0,0.0,0.0,1243365.4930176298,6000442.8289021239,0.0,0.0,0.0,0.0 
 07/16  09:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9121723.781707524,0.0,1196963.8210388818,990009.6523200001,0.0,5940057.91392,994692.3944141045,0.000014538461538461542,72000.0,0.0,72000.0,0.0,2443571.2699389967,46889.98071544188,0.0,4971797.937713807,0.0,0.0,0.0,0.0,994692.3944141036,4971797.937713807,0.0,0.0,0.0,0.0 
 07/16  10:00:00,1247290.0992481777,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9399354.250112402,0.0,1225921.1908402327,990009.6523200001,0.0,5940057.91392,1243365.4930176307,0.000014538461538461542,1631083.1024010683,0.0,1631083.1024010683,0.0,2291841.012427503,46889.98071544188,0.0,4816854.164205792,0.0,0.0,0.0,0.0,1243365.4930176333,4816854.16420579,0.0,0.0,0.0,0.0 
 07/16  11:00:00,1247316.1477572767,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8723823.802082645,0.0,799063.8414140025,990009.6523200001,0.0,5940057.91392,994692.3944141046,0.000014538461538461542,1631115.6624209092,0.0,1631115.6624209092,0.0,1223426.819616723,70334.97107316282,0.0,3059186.843415576,0.0,0.0,0.0,0.0,994692.3944141056,3059186.843415576,0.0,0.0,0.0,0.0 
 07/16  12:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,9078345.155732252,0.0,904912.0964600844,990009.6523200001,0.0,5940057.91392,1243365.4930176307,0.000014538461538461542,72000.0,0.0,72000.0,0.0,1190571.379925997,70334.97107316282,0.0,3414100.07158388,0.0,0.0,0.0,0.0,1243365.4930176314,3414100.071583881,0.0,0.0,0.0,0.0 
 07/16  13:00:00,1247284.432102472,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9850374.777771922,0.0,1416460.0508448743,990009.6523200001,0.0,5940057.91392,1503847.1606725085,0.000014538461538461542,1631076.0186030698,0.0,1631076.0186030698,0.0,1694900.8549379085,105502.45660974423,0.0,5548338.506814734,0.0,0.0,509154.76625840159,2474666.2768670956,994692.3944141024,3073672.229947638,0.0,0.0,0.0,0.0 
 07/16  14:00:00,1247280.3886274466,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,12853909.981135525,0.0,2875710.210978267,990009.6523200001,0.0,5940057.91392,3048132.2039027169,0.000014538461538461542,1631070.9643549915,0.0,1631070.9643549915,67650.65465253683,3185789.9928585456,70334.97107316282,0.0,11238310.588116257,0.0,0.0,848591.2770973402,3459612.044463902,1243365.4930176316,3865611.4777880019,0.0,0.0,956175.4337877462,3913087.0658643564 
 07/16  15:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,13757510.817159346,0.0,3534362.904029477,990009.6523200001,0.0,5940057.91392,3293080.346875329,0.000014538461538461542,72000.0,0.0,72000.0,105286.00973862049,4751492.576459352,46889.98071544188,0.0,13543374.12814125,0.0,0.0,1103168.6602265428,4520109.345346167,994692.3944141048,3409983.5030327525,0.0,0.0,1195219.292234685,5613281.279762332 
 07/16  16:00:00,1247291.2983115777,0.0,0.0,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,13468466.949085426,0.0,3405408.051218437,990009.6523200001,0.0,5940057.91392,3132991.331612451,0.000014538461538461542,1631084.601201938,0.0,1631084.601201938,52208.50822828288,5322693.18628488,46889.98071544188,0.0,12869080.9096934,0.0,0.0,933450.4048070745,3395811.9951974188,1243365.4930176307,3884000.2585936996,0.0,0.0,956175.4337877478,5589268.655902281 
 07/16  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15238550.869458646,0.0,4418348.162697924,990009.6523200001,0.0,5940057.91392,3890135.140506185,0.000014538461538461542,72000.0,0.0,72000.0,174538.64466854064,7286221.3033101209,46889.98071544188,0.0,16905889.86902564,0.0,0.0,1103168.660226541,4029571.411457561,994692.3944141048,3219008.8596006918,597054.7936308548,2586003.367742982,1195219.2922346846,7071306.2302244049 
 07/16  18:00:00,1247310.316272634,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,14446754.107603522,0.0,3786640.4161056785,990009.6523200001,0.0,5940057.91392,3730046.1252433068,0.000014538461538461542,1631108.3732031293,0.0,1631108.3732031293,123161.40262444786,6128520.58612718,46889.98071544188,0.0,14620757.01855158,0.0,0.0,933450.4048070755,3138575.764522147,1243365.4930176326,3618371.883724018,597054.7936308561,2334787.795630404,956175.433787747,5529021.574675014 
 07/16  19:00:00,1247292.3653108625,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12593471.153469032,0.0,2709759.751178101,990009.6523200001,0.0,5940057.91392,2953643.8360363936,0.000014538461538461542,1631085.9349257895,0.0,1631085.9349257895,0.0,4523607.0379515499,46889.98071544188,0.0,10549512.641715359,0.0,0.0,763732.1493876065,2503377.5885260405,994692.3944141053,2873492.2660935095,0.0,0.0,1195219.2922346835,5172642.787095807 
 07/16  20:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,16094774.45666471,0.0,1520856.996472634,990009.6523200001,5527200.0,5940057.91392,2116649.893937535,0.000014538461538461542,72000.0,0.0,72000.0,43890.76587155105,2119687.0492345395,46889.98071544188,0.0,6036155.9774398379,0.0,0.0,0.0,0.0,1160474.4601497877,2995388.3078977086,0.0,0.0,956175.4337877478,3040767.66954213 
 07/16  21:00:00,1247292.169965722,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18204774.19557859,0.0,1167004.5905805524,990009.6523200001,8290800.0,5940057.91392,1816902.0387434986,0.000014538461538461542,1631085.6907489876,0.0,1631085.6907489876,59662.543384112534,1481065.3828521928,82057.46625202331,0.0,4764872.567115055,0.0,0.0,0.0,0.0,621682.7465088167,1536118.7497317957,0.0,0.0,1195219.2922346858,3228753.8173832616 
 07/16  22:00:00,1247246.190852779,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17617353.10953018,0.0,933334.6721242492,990009.6523200001,8290800.0,5940057.91392,1463150.8711513885,0.000014538461538461542,1631028.2179460719,0.0,1631028.2179460719,0.0,1036695.9655617912,46889.980715441874,0.0,3964921.028574832,0.0,0.0,0.0,0.0,746019.295810577,1959056.5990552598,0.0,0.0,717131.5753408104,2005864.4295195724 
 07/16  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17755250.276977358,0.0,951709.9103479583,990009.6523200001,8290800.0,5940057.91392,1582672.8003748568,0.000014538461538461542,72000.0,0.0,72000.0,58955.72213776431,999284.8049745474,46889.980715441874,0.0,4182181.3812952267,0.0,0.0,0.0,0.0,746019.2958105798,1926211.5605441435,0.0,0.0,836653.5045642778,2255969.8207510809 
 07/16  24:00:00,1247292.689132863,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15966323.123924047,0.0,267367.8407756327,990009.6523200001,8290800.0,5940057.91392,478087.7168938733,0.000014538461538461542,1631086.3396956258,0.0,1631086.3396956258,0.0,281677.7485140079,46889.980715441874,0.0,1182818.9787805039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478087.7168938754,1182818.9787805058 
 07/17  01:00:00,1247257.9704008639,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18359457.17284862,0.0,441438.7266132679,990009.6523200001,8290800.0,7920077.218560001,717131.57534081,0.000014538461538461542,1631042.942102372,0.0,1631042.942102372,0.0,456638.20751546169,58485.44012056549,0.0,2054733.5753428359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717131.5753408113,2054733.5753428308 
 07/17  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58485.44012056549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,1247229.2568572346,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.050852446,0.0,1631007.050852446,0.0,0.0,58485.44012056549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58485.44012056549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,1247293.8636314134,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631087.8077910152,0.0,1631087.8077910152,0.0,0.0,93576.70419290476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,1247299.3287586696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33164180.351856553,0.0,15407837.296321564,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.639070733,0.0,1631094.639070733,0.0,30557128.03327491,81879.61616879168,0.0,77280247.9731967,1867196.7361916884,18195227.93237247,1527464.2987752113,16761855.647985613,1492038.591621158,13157082.779772466,1535283.7550507719,16855362.359235746,1434263.15068162,12310719.25383042 
 07/17  07:00:00,1247369.5143128306,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35548545.68433861,0.0,13832164.01952362,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631182.3693522376,0.0,1631182.3693522376,0.0,28380711.65413843,222244.6724581488,0.0,61825468.295745719,1867196.7361916886,14364195.535386906,1527464.298775213,13342298.155683142,1492038.5916211587,11612670.272708282,1535283.7550507724,13157915.258859864,1434263.1506816198,9348389.073107524 
 07/17  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64078174.05174293,0.0,20581580.03588794,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,44128493.03779362,409398.08084395839,0.0,88346494.35503802,1867196.7361916872,21732427.74731944,1527464.2987752117,19182430.993797624,1492038.591621158,16080820.231874066,1535283.7550507729,18753188.830627558,1434263.1506816196,12597626.551419339 
 07/17  09:00:00,1247465.0901957984,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,66361531.22038174,0.0,22864937.20452676,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.8369437967,0.0,1631301.8369437967,0.0,47888017.39928594,444489.3449162976,0.0,93204559.48866163,1867196.7361916872,22654812.16922063,1527464.2987752122,20328945.585656074,1492038.5916211585,17102938.255507888,1535283.755050773,19811256.607294654,1434263.1506816208,13306606.870982374 
 07/17  10:00:00,1247436.705560588,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,67000741.50559101,0.0,23504147.48973603,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631266.3568216093,0.0,1631266.3568216093,0.0,48334327.08667923,456186.4329404108,0.0,92798857.68570996,1867196.7361916872,22636910.59664549,1527464.298775213,20642857.116879684,1492038.5916211596,16095239.766743307,1535283.7550507703,19994916.916650956,1434263.1506816208,13428933.288790528 
 07/17  11:00:00,1247486.9176413508,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,67261421.9372982,0.0,23764827.92144321,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.120734111,0.0,1631329.120734111,0.0,47611566.51729947,549763.1371333156,0.0,92569984.4687793,1867196.7361916865,22843876.15862652,1527464.2987752124,21225400.999654663,1492038.591621158,14659503.809659861,1535283.7550507736,20252198.96830344,1434263.1506816215,13589004.532534808 
 07/17  12:00:00,2495039.7301829888,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64885716.210732,0.0,23369141.499517014,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190740.6085339386,0.0,3190740.6085339386,0.0,44465018.63904002,666734.0173744464,0.0,88785979.73602072,1867196.7361916872,21559728.55617809,1527464.2987752122,20832569.98490812,1492038.591621157,13777383.154343017,1535283.7550507757,19463788.571751264,1434263.1506816208,13152509.46884023 
 07/17  13:00:00,1247528.0262979908,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68483004.75975418,0.0,24986410.743899209,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631380.5055819252,0.0,1631380.5055819252,0.0,48469680.32140926,631642.7533021073,0.0,94012969.21768815,1867196.7361916907,23057655.908709889,1527464.2987752094,22103739.90571479,1492038.591621157,14398021.20593537,1535283.75505077,20625064.095046056,1434263.1506816217,13828488.10228205 
 07/17  14:00:00,1247388.0083873529,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68335888.58487596,0.0,24839294.569020966,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631205.486507661,0.0,1631205.486507661,0.0,48922701.92445701,397700.9928198453,0.0,93088369.74191384,1867196.7361916896,22616909.69844004,1527464.2987752143,21720051.13091034,1492038.591621156,14248863.30482838,1535283.7550507747,20417145.494774265,1434263.1506816208,14085400.112960808 
 07/17  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,69205731.34644601,0.0,25709137.330591024,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,50609189.546838749,386003.9047957322,0.0,95570715.39552422,1867196.7361916884,22789119.24108587,1527464.298775213,21838480.959487168,1492038.591621158,14337251.3023472,1535283.7550507719,20723654.346767706,1434263.1506816182,15882209.545836274 
 07/17  16:00:00,2494937.24144164,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,69409608.6866296,0.0,25913014.670774599,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190612.500033022,0.0,3190612.500033022,0.0,51528149.72275063,514671.8730609763,0.0,96608359.14409946,1867196.736191688,22945682.371634693,1527464.2987752127,21710205.855959938,1492038.5916211566,14260154.012515173,1535283.7550507729,20743916.123811686,1434263.1506816203,16948400.78017796 
 07/17  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,48671543.544772479,0.0,21015103.96603749,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,39125071.646829899,304124.2886269405,0.0,78235128.34098125,1867196.7361916872,17753996.015095343,1527464.2987752124,17618767.5466198,1492038.591621158,11762073.601246329,1535283.755050772,16716670.117243559,1434263.1506816205,14383621.060776219 
 07/17  18:00:00,1247371.9834217022,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39347105.65190063,0.0,17630723.987085646,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631185.455679887,0.0,1631185.455679887,0.0,31446118.951482994,245638.84850637499,0.0,67292599.16627406,1867196.7361916872,15139058.182190527,1527464.298775213,15149924.847281672,1492038.5916211575,10234023.677707086,1535283.7550507729,14424114.935328115,1434263.1506816203,12345477.523766656 
 07/17  19:00:00,1247336.7519684786,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,37584556.83032792,0.0,15868175.16551293,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631141.4171972378,0.0,1631141.4171972378,0.0,27320296.21973353,175456.32036169648,0.0,61633191.60196933,1867196.736191686,14304212.984037402,1527464.2987752127,13949055.972237237,1492038.5916211566,9542469.937338118,1535283.755050772,13405180.877885066,1434263.1506816215,10432271.8304715 
 07/17  20:00:00,1247321.5981977636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,40706501.10976447,0.0,14061138.74958948,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631122.475342513,0.0,1631122.475342513,0.0,23559672.891892617,198850.49640992267,0.0,55953036.69886219,1867196.7361916849,13179099.733866932,1527464.2987752134,12671075.06908593,1492038.591621158,8803511.294613067,1535283.7550507729,12188269.602665563,1434263.1506816198,9111080.998630682 
 07/17  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41055553.00759409,0.0,13028390.647419097,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,21766749.629982547,93576.70419290476,0.0,52765847.054645199,1867196.7361916872,12472756.11729971,1527464.2987752115,11918454.314661613,1492038.591621158,8347265.157421438,1535283.7550507729,11474272.162978698,1434263.1506816217,8553099.30228372 
 07/17  22:00:00,1247280.282605565,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.8318301493,0.0,1631070.8318301493,0.0,0.0,58485.44012056549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,1247279.5675030982,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.9379689908,0.0,1631069.9379689908,0.0,0.0,58485.4401205655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58485.44012056549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,1247251.4683901787,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.814742909,0.0,1631034.814742909,0.0,0.0,58362.334752260176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,1247222.6330154644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.7712070104,0.0,1630998.7712070104,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,1247274.716008137,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.8737151179,0.0,1631063.8737151179,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93379.73560361626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,1247289.35689448,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31622092.389715949,0.0,13865749.33418096,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631082.1744765167,0.0,1631082.1744765167,0.0,26355402.668620245,81707.26865316424,0.0,67594842.65948335,1867196.7361916896,15691200.591072238,1527464.2987752134,14474094.669266861,1492038.5916211552,11942943.655583732,1535283.7550507738,14363550.62919633,1434263.1506816217,11123053.114364174 
 07/18  07:00:00,1247352.6496181649,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,34566198.09540783,0.0,12849816.430592837,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631161.28888307,0.0,1631161.28888307,0.0,25270878.17366053,221776.8720585886,0.0,56775088.336799237,1867196.7361916868,13025527.099825915,1527464.298775213,12141197.49207149,1492038.5916211594,11175956.506998089,1535283.755050771,11924340.632125782,1434263.1506816208,8508066.605777968 
 07/18  08:00:00,1247433.6100341806,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62475324.66236548,0.0,18978730.646510498,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.4874868668,0.0,1631262.4874868668,0.0,41451572.98818,408536.3432658211,0.0,81200579.23384822,1867196.7361916868,19728119.15785763,1527464.298775213,17509900.42730718,1492038.591621158,15439721.339904737,1535283.7550507729,17090099.321642437,1434263.1506816196,11432738.987136249 
 07/18  09:00:00,1247460.0678910958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64319503.27008173,0.0,20822909.254226746,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.5591817897,0.0,1631295.5591817897,0.0,45191367.21071489,443553.7441171772,0.0,85886619.00416237,1867196.7361916868,20684643.359033079,1527464.2987752122,18621005.34376237,1492038.5916211589,16355725.594035559,1535283.7550507729,18138234.841136978,1434263.1506816205,12087009.86619439 
 07/18  10:00:00,1247462.9496901888,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,65591119.1191069,0.0,22094525.10325191,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.1613624476,0.0,1631299.1613624476,0.0,45882477.54754909,455226.2110676293,0.0,87755147.51046272,1867196.7361916868,21344719.684377765,1527464.2987752127,19449547.630899777,1492038.591621157,15558025.430341369,1535283.7550507738,18846462.420440906,1434263.150681622,12556392.344402908 
 07/18  11:00:00,1247502.2975331154,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66436159.44251297,0.0,22939565.426657984,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.3452347958,0.0,1631348.3452347958,0.0,45411241.0869658,548605.9466712455,0.0,89066413.91623447,1867196.7361916865,22019967.94195195,1527464.2987752124,20409280.560010785,1492038.591621158,14206074.56109923,1535283.7550507726,19473248.765588639,1434263.1506816208,12957842.087583848 
 07/18  12:00:00,1247484.0661513399,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64156416.24169306,0.0,22639841.530478069,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631325.5564390883,0.0,1631325.5564390883,0.0,42108265.07571629,665330.6161757658,0.0,85925653.15174048,1867196.7361916884,21025066.967571849,1527464.2987752122,20113599.22946041,1492038.591621158,13375454.745025265,1535283.7550507738,18809893.79155834,1434263.1506816236,12601638.418124633 
 07/18  13:00:00,1247475.4962143654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,67929515.4859628,0.0,24432921.470107806,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.8442207089,0.0,1631314.8442207089,0.0,46066119.85542449,630313.2153244098,0.0,92068471.11466459,1867196.7361916863,22830832.51996216,1527464.2987752113,21570548.026942459,1492038.591621157,14102786.173178796,1535283.7550507747,20170416.089042665,1434263.1506816208,13393888.305538508 
 07/18  14:00:00,1247389.568518135,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68330546.34846857,0.0,24833952.33261358,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631207.4366342128,0.0,1631207.4366342128,0.0,46791347.93947887,396863.87631536918,0.0,93807600.62303908,1867196.7361916872,23096257.430457154,1527464.2987752122,21807557.09560676,1492038.591621158,14295781.827935158,1535283.755050771,20560362.25030954,1434263.1506816208,14047642.01873047 
 07/18  15:00:00,1247385.060084709,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68678011.99808248,0.0,25181417.9822275,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631201.8011991382,0.0,1631201.8011991382,0.0,48758148.43740381,385191.40936491699,0.0,94787554.13057129,1867196.7361916896,22763772.988774789,1527464.2987752143,21444267.882969165,1492038.591621158,14178005.928461057,1535283.7550507719,20409485.024719914,1434263.1506816226,15992022.305646364 
 07/18  16:00:00,1247470.433874188,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,69170720.86777772,0.0,25674126.85192272,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631308.5164153053,0.0,1631308.5164153053,0.0,50562485.65914886,513588.5458198894,0.0,95368014.0799135,1867196.736191686,22623272.276217965,1527464.2987752103,21192489.765547545,1492038.591621157,13961573.229673382,1535283.7550507729,20282540.919703135,1434263.1506816217,17308137.88877149 
 07/18  17:00:00,1247385.8935252482,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,49008456.570165578,0.0,21352016.991430589,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631202.842980086,0.0,1631202.842980086,0.0,38910778.31226531,303484.1407117528,0.0,80243177.94715154,1867196.7361916858,18116026.170528935,1527464.2987752117,17808172.78056794,1492038.5916211575,11833454.921929589,1535283.7550507724,16907970.94731267,1434263.1506816212,15577553.12681242 
 07/18  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,40025965.609897788,0.0,18309583.9450828,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,31632240.714533979,245121.80595949264,0.0,70415064.4466726,1867196.7361916875,15797937.532032477,1527464.2987752117,15675476.721369457,1492038.5916211573,10507437.081434163,1535283.7550507729,14922987.639201006,1434263.1506816212,13511225.472635504 
 07/18  19:00:00,1247347.148315331,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,38173006.04147734,0.0,16456624.376662352,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631154.4123847362,0.0,1631154.4123847362,0.0,27534049.85189557,175087.0042567805,0.0,64651150.66088107,1867196.736191688,14982880.009594018,1527464.2987752117,14492291.51625022,1492038.591621158,9842170.88031251,1535283.7550507736,14007329.973477502,1434263.15068162,11326478.281246828 
 07/18  20:00:00,1247348.9273774327,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,40992548.27626396,0.0,14347185.916088973,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.6361702553,0.0,1631156.6361702553,0.0,23342710.144144227,198431.93815768459,0.0,58011446.847396727,1867196.736191688,13725397.230060418,1527464.2987752124,13081306.728923023,1492038.591621158,9046087.65670674,1535283.7550507712,12608377.867808573,1434263.1506816215,9550277.363897972 
 07/18  21:00:00,1247304.549386122,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41354424.33592813,0.0,13327261.975753129,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.1647314835,0.0,1631101.1647314835,0.0,21522261.700341938,93379.73560361624,0.0,55080048.819851677,1867196.7361916849,13073798.391451382,1527464.2987752103,12442211.901987594,1492038.591621158,8642894.44475263,1535283.755050771,11956366.996360945,1434263.15068162,8964777.085299129 
 07/18  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,1247266.2259317013,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.2613205217,0.0,1631053.2613205217,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,1247237.7287636742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.6405349768,0.0,1631017.6405349768,0.0,0.0,58362.33475226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58243.19624587525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,1247288.9224019149,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.631371094,0.0,1631081.631371094,0.0,0.0,58243.196245875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58243.196245875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,1247260.9621862046,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.6817632365,0.0,1631046.6817632365,0.0,0.0,58243.196245875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,1247256.1556180847,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631040.6736668514,0.0,1631040.6736668514,0.0,0.0,93189.11399340038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31094750.30176942,0.0,13338407.246234432,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,26418745.707875074,81540.47474422535,0.0,66237534.789840649,1867196.7361916872,15103167.190869477,1527464.2987752122,14171898.140218029,1492038.591621158,11825020.610232097,1535283.7550507729,14103038.594043171,1434263.1506816198,11034410.254477872 
 07/19  07:00:00,1247352.3073257125,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,34376014.501247148,0.0,12659632.836432159,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.8610256063,0.0,1631160.8610256063,0.0,25804684.75453585,221324.14573432588,0.0,56556122.88395371,1867196.7361916872,12742980.287087046,1527464.2987752124,12060607.40632055,1492038.5916211575,11390712.368567504,1535283.755050774,11837859.96775494,1434263.1506816208,8523962.854223665 
 07/19  08:00:00,1247449.457188623,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,62174724.4116607,0.0,18678130.395805718,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631282.2960548395,0.0,1631282.2960548395,0.0,40887792.14252619,407702.3737211268,0.0,80759620.56400046,1867196.7361916886,19804250.500227166,1527464.2987752124,17580634.039423344,1492038.591621158,14674647.296200224,1535283.7550507736,17150893.52091141,1434263.15068162,11549195.207238315 
 07/19  09:00:00,1247452.864649347,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,64287531.22764805,0.0,20790937.21179307,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.5553000945,0.0,1631286.5553000945,0.0,43665231.600034337,442648.29146865176,0.0,85868203.25000149,1867196.7361916875,21144625.046488998,1527464.2987752124,18984810.167503045,1492038.5916211585,14860750.991935229,1535283.7550507747,18470280.512624965,1434263.15068162,12407736.531449259 
 07/19  10:00:00,1247462.1254239879,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,65840605.96501869,0.0,22344011.9491637,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.1310492056,0.0,1631298.1310492056,0.0,45216149.84523362,454296.93071782696,0.0,88467938.70355606,1867196.7361916896,21706760.40014881,1527464.2987752108,19995999.62498676,1492038.591621157,14494780.248295125,1535283.7550507733,19302013.25270041,1434263.15068162,12968385.177424955 
