Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/19  11:00:00,1247508.0818218229,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,67188473.20907068,0.0,23691879.193215684,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631355.5754587739,0.0,1631355.5754587739,0.0,46282292.873651158,547486.0447112273,0.0,91431758.82180068,1867196.7361916877,22438418.879581125,1527464.2987752117,21138018.770003387,1492038.5916211568,14238692.28875164,1535283.7550507712,20146403.068036289,1434263.1506816205,13470225.815428248 
 07/19  12:00:00,1247483.943147574,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64888552.662373539,0.0,23371977.951158547,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631325.4026872926,0.0,1631325.4026872926,0.0,43016689.80795204,663972.4372029777,0.0,89441384.86679377,1867196.7361916872,21782550.469675989,1527464.2987752122,20958567.403753848,1492038.591621157,13731002.439339377,1535283.7550507747,19745721.84780985,1434263.1506816217,13223542.706214706 
 07/19  13:00:00,1247502.7539023273,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68346269.48453644,0.0,24849675.46868145,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.9156855089,0.0,1631348.9156855089,0.0,47078298.43402204,629026.5194554528,0.0,94514639.57933003,1867196.7361916872,23256132.51412066,1527464.2987752134,22198646.136241516,1492038.591621158,14356569.938206619,1535283.7550507757,20814355.165256986,1434263.1506816208,13888935.825504264 
 07/19  14:00:00,1247381.9494619177,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,68635356.42729986,0.0,25138762.41144487,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631197.9129942738,0.0,1631197.9129942738,0.0,47740183.4213806,396053.7344719517,0.0,92739231.64114645,1867196.7361916872,22622439.0250052,1527464.2987752124,21617180.315802713,1492038.591621158,14098669.475045287,1535283.7550507747,20398782.476731756,1434263.1506816208,14002160.348561492 
 07/19  15:00:00,1247428.5401243203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,69728381.42159057,0.0,26231787.405735583,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.150219539,0.0,1631256.150219539,0.0,49678944.611149977,384405.0952227765,0.0,94558793.44994822,1867196.7361916896,22575879.195313824,1527464.2987752113,21616249.91407036,1492038.591621158,14125923.923433643,1535283.7550507738,20571246.972283998,1434263.1506816208,15669493.444846405 
 07/19  16:00:00,1247486.255501069,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,70186932.39086372,0.0,26690338.375008733,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631328.2930744307,0.0,1631328.2930744307,0.0,50389407.6752967,512540.12696370229,0.0,97933310.93024454,1867196.7361916884,23442885.712145639,1527464.2987752127,22085409.134843638,1492038.5916211578,14312902.365004857,1535283.7550507738,21168906.55021394,1434263.1506816208,16923207.168036488 
 07/19  17:00:00,1247372.1112135165,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50100115.60697052,0.0,22443676.028235537,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631185.6154166305,0.0,1631185.6154166305,0.0,38323159.0653379,302864.6204785513,0.0,84836179.90215186,1867196.736191686,19554935.212441826,1527464.2987752134,19132115.26650074,1492038.591621157,12497432.030486122,1535283.7550507738,18262944.630777867,1434263.15068162,15388752.761945302 
 07/19  18:00:00,1247367.104751501,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,40791565.65355304,0.0,19075183.98873805,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631179.3574576069,0.0,1631179.3574576069,0.0,29896801.30389672,244621.42423267599,0.0,74268703.262509,1867196.7361916865,17330102.388746256,1527464.2987752124,16977303.977535674,1492038.591621158,11262822.541204852,1535283.7550507729,16267096.655518502,1434263.1506816212,12431377.699503724 
 07/19  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38758256.57274717,0.0,17041874.907932186,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,25851778.116947339,174729.58873762578,0.0,68371140.60008264,1867196.7361916872,16356859.295093667,1527464.2987752136,15631543.072378815,1492038.5916211589,10498611.278515764,1535283.7550507733,15038494.335092346,1434263.1506816215,10845632.619002033 
 07/19  20:00:00,1247339.4090478374,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39638531.859191,0.0,12993169.499016015,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631144.738483547,0.0,1631144.738483547,0.0,22037681.51364088,198026.86723597587,0.0,56003500.08122288,1867196.736191688,13155902.87723797,1527464.2987752124,12735663.814568269,1492038.5916211582,8831552.53129288,1535283.7550507726,12259958.297737379,1434263.1506816219,9020422.56038637 
 07/19  21:00:00,1247286.0090670675,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38295873.59861078,0.0,10268711.23843579,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631077.9897714894,0.0,1631077.9897714894,0.0,19775702.937433404,93189.11399340038,0.0,46605684.99341519,1867196.7361916872,10764891.752775923,1527464.298775212,10534826.104403904,1492038.5916211617,7480761.909197288,1535283.7550507719,10166364.751866309,1434263.1506816208,7658840.475171784 
 07/19  22:00:00,1247244.2344978229,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.772548681,0.0,1631025.772548681,0.0,0.0,58243.19624587525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58243.196245875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,1247295.1178361458,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.3755172454,0.0,1631089.3755172454,0.0,0.0,58243.196245875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58128.05988315095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,1247267.264037598,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.558928322,0.0,1631054.558928322,0.0,0.0,58128.059883150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,1247238.5857265178,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.7117182483,0.0,1631018.7117182483,0.0,0.0,58128.059883150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58128.059883150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,1247307.0114593898,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,1631104.2422647945,0.0,1631104.2422647945,0.0,0.0,93004.89581304151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,1247300.5889959245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29125173.598060375,0.0,11368830.542525389,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631096.2143374738,0.0,1631096.2143374738,0.0,23728462.731334084,81379.28383641134,0.0,57526387.941987629,1867196.7361916896,13134517.106572496,1527464.2987752124,12241749.307166528,1492038.5916211599,10398561.947751344,1535283.7550507754,12301744.090358843,1434263.150681621,9449815.490138419 
 07/20  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31362783.199204156,0.0,9646401.534389163,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22563291.822946609,220886.62755597358,0.0,45298169.38490794,1867196.7361916884,9963177.002669409,1527464.2987752124,9533906.787566774,1492038.591621157,9459926.943495589,1535283.755050772,9443884.124097189,1434263.1506816208,6897274.527078974 
 07/20  08:00:00,1247415.9701543013,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58608709.39956757,0.0,15112115.383712573,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631240.4380545298,0.0,1631240.4380545298,0.0,38465365.1022023,406896.41918205659,0.0,69159293.84798764,1867196.7361916877,16640881.603594061,1527464.2987752122,14844971.583161686,1492038.5916211557,13361005.800389529,1535283.7550507729,14532635.64428868,1434263.150681622,9779799.216553687 
 07/20  09:00:00,1247455.8653171282,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60410364.33284224,0.0,16913770.316987255,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.306063799,0.0,1631290.306063799,0.0,42315131.28446764,441773.25511194716,0.0,74801569.0776584,1867196.736191688,17893587.24268521,1527464.2987752138,16124567.16364762,1492038.5916211575,14496427.586715574,1535283.7550507724,15752240.490430318,1434263.1506816208,10534746.59417967 
 07/20  10:00:00,1247453.8558529576,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61122786.93096318,0.0,17626192.915108194,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.794281147,0.0,1631287.794281147,0.0,42988253.74322209,453398.8670885774,0.0,75537264.61248669,1867196.7361916868,18241148.384225489,1527464.2987752127,16681494.770387344,1492038.5916211589,13574970.151887009,1535283.7550507733,16190157.024243499,1434263.150681622,10849494.281743346 
 07/20  11:00:00,1247493.8498340755,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,61355139.667686928,0.0,17858545.651831934,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631337.7858109414,0.0,1631337.7858109414,0.0,42805501.14049011,546403.7629016187,0.0,73807441.90638754,1867196.7361916865,18002877.901686849,1527464.2987752117,16862585.470730615,1492038.591621158,12017760.777825732,1535283.7550507729,16078248.780789605,1434263.1506816203,10845968.975354735 
 07/20  12:00:00,1247498.5794702247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58103474.04028031,0.0,16586899.329065329,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631343.697744184,0.0,1631343.697744184,0.0,39422002.09306584,662659.8826679208,0.0,66853030.04444401,1867196.7361916884,15979158.285613683,1527464.2987752113,15653649.265681068,1492038.591621158,10688582.234614835,1535283.7550507729,14570818.959608779,1434263.15068162,9960821.298925668 
 07/20  13:00:00,2494931.330387906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60703968.53461609,0.0,17207374.518761107,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190605.1113557608,0.0,3190605.1113557608,0.0,43041642.225083459,627783.0467380304,0.0,69052738.93612458,1867196.7361916872,16705419.149704144,1527464.298775214,16208099.135823356,1492038.591621158,10882309.140018583,1535283.7550507729,15033795.207581774,1434263.1506816226,10223116.302996718 
 07/20  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60647823.62893392,0.0,17151229.61307893,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,43650580.21188052,395270.80720542659,0.0,67834418.16682743,1867196.7361916849,16227811.287107509,1527464.2987752122,15767253.464343684,1492038.5916211615,10688362.086017464,1535283.7550507729,14756905.498258064,1434263.1506816208,10394085.8311007 
 07/20  15:00:00,1247422.3929120976,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60983448.27045564,0.0,17486854.254600657,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631248.466349757,0.0,1631248.466349757,0.0,45351511.948992747,383645.1952287962,0.0,68525981.6504895,1867196.736191686,15960952.148020722,1527464.2987752134,15469560.927243667,1492038.5916211589,10545996.471632937,1535283.755050771,14649021.927923287,1434263.1506816208,11900450.175668873 
 07/20  16:00:00,1247462.3455463274,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61192818.94540407,0.0,17696224.929549084,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.4061969196,0.0,1631298.4061969196,0.0,46685690.91453881,511526.9269717284,0.0,69973565.57709162,1867196.7361916884,16099874.113242034,1527464.2987752113,15450386.574782495,1492038.591621157,10480996.762914405,1535283.7550507729,14740700.041369407,1434263.150681621,13201608.084783271 
 07/20  17:00:00,1247374.5386571866,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41408692.30426024,0.0,13752252.72552525,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631188.6496637637,0.0,1631188.6496637637,0.0,34556883.20968456,302265.91139238499,0.0,55623204.42742439,1867196.736191686,12042747.76819518,1527464.298775213,12217560.39898311,1492038.591621158,8464376.168328006,1535283.75505077,11563760.097275457,1434263.1506816203,11334759.994642649 
 07/20  18:00:00,1247382.246992833,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,32828769.97438124,0.0,11112388.30956625,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631198.2849008756,0.0,1631198.2849008756,0.0,27050970.38893844,244137.85150923395,0.0,45830025.07774578,1867196.7361916858,9784655.60317824,1527464.2987752124,10073838.00865106,1492038.5916211589,7143961.506947191,1535283.7550507729,9568867.143767745,1434263.1506816208,9258702.815201538 
 07/20  19:00:00,1247336.6977546204,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31048748.763316268,0.0,9332367.09850128,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631141.3494311984,0.0,1631141.3494311984,0.0,23097043.33402082,174384.17964945289,0.0,39446331.43639595,1867196.7361916875,8664577.97379596,1527464.298775213,8696132.985989105,1492038.5916211573,6327357.797624056,1535283.755050772,8390265.03813444,1434263.1506816212,7367997.640852389 
 07/20  20:00:00,1247322.8041398007,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34319620.99834337,0.0,7674258.638168382,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631123.9827415166,0.0,1631123.9827415166,0.0,19241163.086203964,197635.4036027132,0.0,33501155.940849786,1867196.7361916872,7487270.947013665,1527464.2987752122,7398788.317371767,1492038.5916211575,5558411.20223053,1535283.7550507736,7122476.917184239,1434263.1506816226,5934208.557049582 
 07/20  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34667298.733448009,0.0,6640136.373273021,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17212720.742133395,93004.89581304151,0.0,30190676.27884001,1867196.7361916884,6742400.467196351,1527464.298775213,6646513.9155380199,1492038.591621156,5099039.106443603,1535283.7550507729,6374758.048777677,1434263.1506816217,5327964.740884361 
 07/20  22:00:00,1247300.9807360364,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.7040033413,0.0,1631096.7040033413,0.0,0.0,58128.05988315095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58128.059883150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,1247266.7436257082,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.9084257773,0.0,1631053.9084257773,0.0,0.0,58128.059883150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,1247237.9781159966,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.952219478,0.0,1631017.952219478,0.0,0.0,58016.95976063061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58016.959760630605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,1247288.9636842665,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.6829730566,0.0,1631081.6829730566,0.0,0.0,58016.95976063061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,1247260.8102119403,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.4917990033,0.0,1631046.4917990033,0.0,0.0,58016.95976063061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14045496.523214538,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,92827.13561700897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,1247264.4242267309,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24823532.481061836,0.0,7067189.425526845,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631051.0092319526,0.0,1631051.0092319526,0.0,16804022.413400234,81223.74366488286,0.0,37154606.20381977,1867196.736191689,8395209.623804477,1527464.2987752113,7058556.576528033,1492038.591621158,8404638.151678388,1535283.755050772,7307570.4832984679,1434263.1506816217,5988631.368510405 
 07/21  07:00:00,1247363.9148145982,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28347997.647068416,0.0,6631615.982253427,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631175.3701119796,0.0,1631175.3701119796,0.0,19063919.906802544,220464.4470903963,0.0,32535807.871278068,1867196.7361916886,6529534.218706704,1527464.2987752124,5896488.589184859,1492038.591621157,9497046.996852717,1535283.7550507724,5950845.831284862,1434263.150681619,4661892.235248928 
 07/21  08:00:00,1247456.1293068627,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55499210.89270511,0.0,12002616.87685012,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.6360447189,0.0,1631290.6360447189,0.0,34580900.397482108,406118.7183244142,0.0,57176762.18075,1867196.736191686,13486798.702600349,1527464.2987752134,11448474.459912196,1492038.5916211578,13213629.50867454,1535283.7550507738,11314503.510222245,1434263.1506816212,7713355.999340678 
 07/21  09:00:00,1247450.7548794025,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57041568.94491614,0.0,13544974.929061143,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.918137599,0.0,1631283.918137599,0.0,37654982.674935538,440928.89418079258,0.0,62550392.29656969,1867196.7361916877,14910134.536478116,1527464.298775212,12723298.260025332,1492038.5916211568,13847319.776851073,1535283.7550507724,12566872.661721169,1434263.1506816198,8502767.061494017 
 07/21  10:00:00,1247452.7815588266,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57874180.60713875,0.0,14377586.591283769,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.4514389104,0.0,1631286.4514389104,0.0,37796243.73811911,452532.28613291887,0.0,63871169.4675778,1867196.7361916872,15629591.588933152,1527464.2987752113,13535472.560826123,1492038.5916211589,12413208.796032386,1535283.7550507729,13289148.751616113,1434263.1506816208,9003747.770170033 
 07/21  11:00:00,1247463.3214284604,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57980249.71090271,0.0,14483655.695047729,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.6260264882,0.0,1631299.6260264882,0.0,36896826.357720527,545359.4217499276,0.0,63046725.79174041,1867196.7361916875,15841320.968253257,1527464.2987752124,13916836.748615656,1492038.591621158,10676652.33838627,1535283.755050772,13466764.521381807,1434263.1506816219,9145151.215103435 
 07/21  12:00:00,1247521.1207533498,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55660342.76558105,0.0,14143768.05436606,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631371.8738145689,0.0,1631371.8738145689,0.0,33778385.72094549,661393.3412711888,0.0,59797466.32521389,1867196.7361916872,14815819.915288739,1527464.2987752113,13589879.116581662,1492038.591621158,9841212.280960055,1535283.7550507719,12785664.422014377,1434263.1506816208,8764890.590369052 
 07/21  13:00:00,1247510.2398727488,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59411044.93159261,0.0,15914450.915737622,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.2729713529,0.0,1631358.2729713529,0.0,38073845.477507349,626583.1654148107,0.0,66447193.60658408,1867196.736191686,16686576.314614715,1527464.2987752103,15197820.669931448,1492038.5916211596,10653190.201074256,1535283.7550507729,14269585.263949283,1434263.150681619,9640021.157014376 
 07/21  14:00:00,1247273.7610227504,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59537745.63306974,0.0,16041151.61721475,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631062.6800059877,0.0,1631062.6800059877,0.0,38643023.29976474,394515.3263722881,0.0,66945591.5306782,1867196.7361916872,16706215.591498826,1527464.2987752129,15151690.64171273,1492038.591621158,10696935.799102735,1535283.7550507729,14376048.13195546,1434263.1506816198,10014701.366408442 
 07/21  15:00:00,1247425.6362859286,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58492781.755297128,0.0,14996187.739442133,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631252.5204902793,0.0,1631252.5204902793,0.0,39252263.57091594,382911.93442016196,0.0,64134143.31198181,1867196.7361916877,15685955.378228739,1527464.2987752129,14323469.709095698,1492038.5916211585,10220446.028308768,1535283.7550507738,13679500.2333867,1434263.150681621,10224771.962961924 
 07/21  16:00:00,1247488.58012389,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,57204564.726425658,0.0,13707970.710570677,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.1987979364,0.0,1631331.1987979364,0.0,38837626.267691228,510549.2458935495,0.0,60048531.13486402,1867196.7361916886,14756536.155454545,1527464.298775213,13436031.673297987,1492038.591621158,9640788.855950667,1535283.7550507733,12874472.747900049,1434263.1506816208,9340701.70226077 
 07/21  17:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,37040378.3337743,0.0,9383938.755039309,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,25593082.451952153,301688.1907552792,0.0,42825589.662473049,1867196.7361916884,10140176.23885704,1527464.2987752127,9562676.11074814,1492038.5916211587,7299556.429180268,1535283.7550507743,9094028.732325988,1434263.1506816203,6729152.15136161 
 07/21  18:00:00,1247390.5366404998,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28990402.758994938,0.0,7274021.094179947,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631208.6467642545,0.0,1631208.6467642545,0.0,19131305.719597419,243671.23099464854,0.0,34695023.61452445,1867196.7361916854,7903652.667982858,1527464.2987752124,7604017.646076955,1492038.591621158,6120517.350772234,1535283.755050774,7217833.007934665,1434263.1506816194,5849002.941757746 
 07/21  19:00:00,1247334.7522986679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28984062.44576859,0.0,7267680.780953603,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631138.9176573039,0.0,1631138.9176573039,0.0,18234626.854516336,174050.8792818918,0.0,34316200.64397378,1867196.7361916884,7780101.882178869,1527464.2987752134,7256170.665255054,1492038.591621157,5841614.828635883,1535283.7550507747,7105871.618989815,1434263.1506816226,6332441.648914157 
 07/21  20:00:00,1247337.4050806759,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33077252.052693059,0.0,6431889.692518067,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631142.2335720268,0.0,1631142.2335720268,0.0,15540407.52111645,197257.66318614409,0.0,30083351.848401995,1867196.7361916872,7059995.417766796,1527464.2987752124,6397071.839848154,1492038.591621158,5288254.407787551,1535283.7550507738,6252805.370786443,1434263.1506816208,5085224.812213052 
 07/21  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33710569.46618665,0.0,5683407.106011655,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13859838.537017726,92827.13561700897,0.0,26878916.43616529,1867196.7361916849,6355658.5107997269,1527464.2987752122,5730341.380191504,1492038.591621157,4838279.432135055,1535283.7550507719,5542675.169439151,1434263.150681619,4411961.943599863 
 07/21  22:00:00,1247300.5614763704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.1799386824,0.0,1631096.1799386824,0.0,0.0,58016.959760630605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,1247230.6113807893,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.7439748294,0.0,1631008.7439748294,0.0,0.0,58016.95976063061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58016.95976063061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,1247281.9028499057,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.8570972258,0.0,1631072.8570972258,0.0,0.0,57909.92877956319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,1247253.4318327164,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631037.2689996095,0.0,1631037.2689996095,0.0,0.0,57909.92877956319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57909.9287795632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,1247224.243665613,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631000.784481574,0.0,1631000.784481574,0.0,0.0,57909.92877956319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,1247306.7747256412,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631103.9463532118,0.0,1631103.9463532118,0.0,0.0,92655.88604730109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23491544.038059053,0.0,5735200.982524063,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10629298.893479467,81073.90029138848,0.0,30149043.925720708,1867196.7361916896,7265937.61896907,1527464.2987752124,5675575.560492959,1492038.5916211587,6692457.696167491,1535283.7550507736,5865444.5388581319,1434263.1506816217,4649628.511233042 
 07/22  07:00:00,1247338.8077534105,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23591805.312953306,0.0,5835462.257418319,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631143.9868797449,0.0,1631143.9868797449,0.0,12724121.843614269,127401.843315039,0.0,28171569.230681749,1867196.7361916863,5909317.774187896,1527464.2987752122,5167774.786181305,1492038.5916211575,7967222.5681672529,1535283.7550507743,5180532.733724033,1434263.1506816208,3946721.3684212674 
 07/22  08:00:00,1247361.9363250542,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,32521243.784787164,0.0,8824842.81533217,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631172.897046878,0.0,1631172.897046878,0.0,18477978.1703079,173729.78633868954,0.0,40502695.52264401,1867196.7361916877,8845707.146128275,1527464.298775212,7922104.920883624,1492038.5916211575,10616219.552744825,1535283.755050772,7720468.924012084,1434263.1506816205,5398194.978875209 
 07/22  09:00:00,0.0,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,33894597.99527308,0.0,10198197.025818088,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,20349152.884192554,243221.70087416535,0.0,44722867.09962904,1867196.7361916905,9807683.11498299,1527464.2987752127,8995956.148259607,1492038.5916211575,11172743.045198087,1535283.7550507729,8716140.315130772,1434263.1506816208,6030344.476057585 
 07/22  10:00:00,1247376.6059454063,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,34501628.009679038,0.0,10805227.040224044,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631191.233725108,0.0,1631191.233725108,0.0,20325149.654460096,220057.72936234007,0.0,45556831.18294319,1867196.7361916879,10246998.522342015,1527464.298775212,9697603.308275897,1492038.5916211589,9879340.263522638,1535283.755050775,9291281.778437326,1434263.1506816208,6441607.3103653159 
 07/22  11:00:00,1247360.1119717276,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34157677.13646975,0.0,10461276.167014763,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631170.616648399,0.0,1631170.616648399,0.0,19169722.8399012,266385.6723859906,0.0,43237085.69329552,1867196.7361916872,9979171.151258044,1527464.2987752124,9729628.918907661,1492038.5916211543,7981842.582917565,1535283.7550507736,9133935.509032529,1434263.150681623,6412507.531179738 
 07/22  12:00:00,1247377.9694398766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26961960.34090773,0.0,9205617.285372742,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631192.938060924,0.0,1631192.938060924,0.0,15443061.831442764,231639.7151182528,0.0,37363490.6570058,1867196.7361916896,8209249.625944054,1527464.2987752134,8719816.535887748,1492038.5916211545,6871393.572446318,1535283.7550507736,7880076.422913901,1434263.1506816208,5682954.499813778 
 07/22  13:00:00,1247354.478176344,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27034140.617484139,0.0,9277797.56194915,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631163.5745375143,0.0,1631163.5745375143,0.0,15420256.181242003,220057.72936234007,0.0,36878744.23939625,1867196.7361916872,7961037.564235328,1527464.298775213,8719404.196037287,1492038.591621157,6755453.479877086,1535283.7550507729,7793754.918182865,1434263.150681621,5649094.081063691 
 07/22  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27031684.16401634,0.0,9275341.10848135,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15615655.744745577,173729.78633868954,0.0,36955473.07771077,1867196.7361916896,7840536.546415129,1527464.298775214,8703489.539784247,1492038.5916211596,6719572.578116861,1535283.7550507729,7831474.926172452,1434263.1506816208,5860399.4872220889 
 07/22  15:00:00,1247312.6213454097,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28143661.031969284,0.0,10387317.976434296,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631111.2544895409,0.0,1631111.2544895409,0.0,17165421.06812594,150565.81482686429,0.0,41480947.034760829,1867196.7361916872,8541089.765045489,1527464.2987752113,9362974.539063899,1492038.591621158,7154491.4456702,1535283.7550507747,8565588.544588177,1434263.1506816208,7856802.740393047 
 07/22  16:00:00,1247333.584064007,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27899205.424580914,0.0,10142862.369045927,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631137.4573916286,0.0,1631137.4573916286,0.0,17780980.734098305,162147.80058277693,0.0,41408877.19249714,1867196.7361916872,8300536.872685064,1527464.2987752113,9046963.14182905,1492038.591621158,6956138.479100529,1535283.755050773,8375967.2185557209,1434263.1506816208,8729271.480326793 
 07/22  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23550643.208557007,0.0,8764329.109982022,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15327531.327768179,81073.90029138848,0.0,36454832.67540961,1867196.7361916877,7086145.737361502,1527464.2987752124,7907906.870155037,1492038.5916211585,6211562.960624307,1535283.7550507743,7319377.197758416,1434263.1506816203,7929839.909510344 
 07/22  18:00:00,1247322.2370773613,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631123.273926889,0.0,1631123.273926889,0.0,0.0,81073.90029138846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  19:00:00,1247306.4274573182,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.5122760274,0.0,1631103.5122760274,0.0,0.0,81073.90029138848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81073.90029138848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  21:00:00,1247314.2488874866,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631113.288878615,0.0,1631113.288878615,0.0,0.0,104237.87180321371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,1247293.4133857764,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.2449946253,0.0,1631087.2449946253,0.0,0.0,57909.9287795632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57909.92877956319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,1247301.7129860882,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.6192985746,0.0,1631097.6192985746,0.0,0.0,57909.92877956319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,1247258.4229500043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.5077780863,0.0,1631043.5077780863,0.0,0.0,46245.59890892799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46245.59890892799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,1247218.8969280814,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630994.1011862099,0.0,1630994.1011862099,0.0,0.0,46245.59890892799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,1247258.740287353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.9044422613,0.0,1631043.9044422613,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80929.79809062403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,1247288.0805462935,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631080.579071493,0.0,1631080.579071493,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,1247302.0163950613,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8079217.038793948,0.0,452864.7964495343,990009.6523200001,0.0,5940057.91392,696284.6760898732,0.000014538461538461542,1631097.9985526102,0.0,1631097.9985526102,34027.0293057942,701084.5696802933,46245.598908928,0.0,2063244.105257776,0.0,0.0,0.0,0.0,696284.6760898745,2063244.1052577764,0.0,0.0,0.0,0.0 
 07/23  09:00:00,1247306.8867379022,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9156377.127035117,0.0,982944.0677629465,990009.6523200001,0.0,5940057.91392,1243365.493017631,0.000014538461538461542,1631104.0863658868,0.0,1631104.0863658868,0.0,1793434.9388781228,46245.598908928,0.0,4207294.432636117,0.0,0.0,0.0,0.0,1243365.4930176319,4207294.432636116,0.0,0.0,0.0,0.0 
 07/23  10:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,8611553.631763757,0.0,686793.6710951123,990009.6523200001,0.0,5940057.91392,994692.3944141045,0.000014538461538461542,72000.0,0.0,72000.0,0.0,1154746.3592849849,46245.598908928,0.0,2780915.5660632967,0.0,0.0,0.0,0.0,994692.3944141073,2780915.5660632948,0.0,0.0,0.0,0.0 
 07/23  11:00:00,1247299.3151500424,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8093643.818721663,0.0,417556.9566565453,990009.6523200001,0.0,5940057.91392,746019.2958105785,0.000014538461538461542,1631094.6220602713,0.0,1631094.6220602713,0.0,533102.4759011879,69368.39836339199,0.0,1648646.1390119228,0.0,0.0,0.0,0.0,746019.2958105789,1648646.1390119265,0.0,0.0,0.0,0.0 
 07/23  12:00:00,1247311.1266154466,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,8319872.373755923,0.0,478003.44595512087,990009.6523200001,0.0,5940057.91392,911801.3615462625,0.000014538461538461542,1631109.386112465,0.0,1631109.386112465,60225.26009524081,563410.9447636886,69368.39836339199,0.0,1865487.0407937554,0.0,0.0,0.0,0.0,911801.3615462632,1865487.0407937556,0.0,0.0,0.0,0.0 
 07/23  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8474120.510348559,0.0,549360.5496799165,990009.6523200001,0.0,5940057.91392,994692.3944141045,0.000014538461538461542,72000.0,0.0,72000.0,0.0,608373.8332345501,104052.59754508798,0.0,2094097.4464424595,0.0,0.0,0.0,0.0,994692.3944141043,2094097.4464424609,0.0,0.0,0.0,0.0 
 07/23  14:00:00,1247286.697728402,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8260250.993731951,0.0,459827.58236507177,990009.6523200001,0.0,5940057.91392,870355.8451123416,0.000014538461538461542,1631078.850581858,0.0,1631078.850581858,61359.844671548664,569032.4302297488,69368.39836339199,0.0,1742027.734263414,0.0,0.0,0.0,0.0,870355.8451123422,1742027.734263416,0.0,0.0,0.0,0.0 
 07/23  15:00:00,1247287.0668836863,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9831488.076201197,0.0,1109915.254042765,990009.6523200001,0.0,5940057.91392,1791505.2559038932,0.000014538461538461542,1631079.312017226,0.0,1631079.312017226,176424.37715286396,1530820.8208465798,46245.59890892799,0.0,4361318.946718294,0.0,0.0,0.0,0.0,994692.3944141055,2070401.9306927294,0.0,0.0,796812.8614897877,2290917.0160255648 
 07/23  16:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,10560539.484103308,0.0,1523451.2640678236,990009.6523200001,0.0,5940057.91392,2107020.653780946,0.000014538461538461542,72000.0,0.0,72000.0,47155.777897295404,2367286.202097811,46245.59890892799,0.0,5940031.874722506,0.0,0.0,0.0,0.0,911801.361546264,1987086.3457806064,0.0,0.0,1195219.2922346839,3952945.5289419025 
 07/23  17:00:00,1247287.264500639,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,10531414.800768715,0.0,1588311.131661443,990009.6523200001,0.0,5940057.91392,2013036.1028527327,0.000014538461538461542,1631079.5590337394,0.0,1631079.5590337394,86499.61430934891,2785396.913934784,46245.598908928,0.0,6190805.703711678,0.0,0.0,0.0,0.0,1056860.6690649875,2357105.0550541176,0.0,0.0,956175.4337877459,3833700.6486575587 
 07/23  18:00:00,1247302.1833685749,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10270531.758815799,0.0,1316334.571648157,990009.6523200001,0.0,5940057.91392,2024129.6209131038,0.000014538461538461542,1631098.20726555,0.0,1631098.20726555,60787.46575365076,2178718.5943785097,46245.59890892799,0.0,5205937.896366976,0.0,0.0,0.0,0.0,828910.328678421,1641361.619788594,0.0,0.0,1195219.2922346839,3564576.276578382 
 07/23  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8054620.309963359,0.0,407421.1683680103,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,72000.0,0.0,72000.0,0.0,600480.5319782405,46245.59890892799,0.0,1655643.5148694989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717131.5753408102,1655643.5148694977 
 07/23  20:00:00,1247294.0600700298,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631088.053334636,0.0,1631088.053334636,0.0,0.0,46245.59890892799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80929.79809062403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
