Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/23  22:00:00,1247275.7976694925,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.2257662107,0.0,1631065.2257662107,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  23:00:00,1247221.0908373714,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630996.8435208954,0.0,1630996.8435208954,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46245.598908928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  01:00:00,1247266.4141288293,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4965624773,0.0,1631053.4965624773,0.0,0.0,57708.199812208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,1247237.334948548,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.1482753906,0.0,1631017.1482753906,0.0,0.0,57708.199812208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57708.199812208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,1247288.035379875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.522614539,0.0,1631080.522614539,0.0,0.0,57708.19981220814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,1247290.4359974596,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631083.5233296999,0.0,1631083.5233296999,0.0,0.0,92333.11969953301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28441522.123922197,0.0,10685179.06838721,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22482521.317797278,80791.47973709142,0.0,52302658.10794784,1867196.7361916907,12023077.933858471,1527464.2987752143,11249139.018413257,1492038.591621158,9417543.504978368,1535283.7550507729,10814988.688267269,1434263.1506816226,8797908.962430487 
 07/24  07:00:00,1247373.2072953408,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31557254.316980687,0.0,9840872.652165696,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631186.9854929678,0.0,1631186.9854929678,0.0,22302326.1304697,219291.15928639094,0.0,44982455.51071717,1867196.736191687,9961572.447620234,1527464.2987752124,9435700.191641843,1492038.591621158,9623009.471587144,1535283.7550507729,9076398.330512448,1434263.150681621,6885775.0693555059 
 07/24  08:00:00,1247434.5360381874,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59192558.85901832,0.0,15695964.843163327,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.6449699584,0.0,1631263.6449699584,0.0,38401206.171551939,403957.39868545686,0.0,69743441.7545429,1867196.7361916868,16808470.8753896,1527464.298775213,14902020.80627167,1492038.591621157,13796787.75359714,1535283.7550507729,14382350.21682272,1434263.150681621,9853812.102461784 
 07/24  09:00:00,1247433.8187857196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60665776.93574716,0.0,17169182.919892178,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.7484213499,0.0,1631262.7484213499,0.0,41516367.00331388,438582.31857278189,0.0,74445818.30710918,1867196.7361916884,17988712.60940765,1527464.2987752113,16190717.083497033,1492038.591621157,14063457.174137403,1535283.755050772,15596356.364350446,1434263.1506816208,10606575.075716652 
 07/24  10:00:00,1247334.3255928276,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61393697.81866644,0.0,17897103.802811468,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631138.384285103,0.0,1631138.384285103,0.0,41800913.12165182,450123.9585352235,0.0,76025928.88841123,1867196.7361916872,18648624.99053079,1527464.2987752103,17061252.46661982,1492038.591621158,12964726.77207458,1535283.7550507719,16293311.004071564,1434263.1506816208,11058013.655114472 
 07/24  11:00:00,1247450.1225815232,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,61988846.35379852,0.0,18492252.33794353,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.1277802156,0.0,1631283.1277802156,0.0,41974378.20421358,542457.0782347564,0.0,77976604.30326276,1867196.7361916884,19270664.461845574,1527464.2987752122,17985902.110442219,1492038.5916211573,12429209.780908553,1535283.7550507729,16876062.514011828,1434263.1506816217,11414765.43605459 
 07/24  12:00:00,1247534.7217382708,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59931152.82850046,0.0,18414578.117285476,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631388.874723803,0.0,1631388.874723803,0.0,38898043.218340899,657873.4778591725,0.0,75734880.24071028,1867196.7361916872,18517731.040989534,1527464.2987752127,17891089.15561445,1492038.591621158,11830406.418167629,1535283.7550507729,16368042.669284948,1434263.1506816203,11127610.956653726 
 07/24  13:00:00,1247396.479983584,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64187484.40316431,0.0,20690890.38730933,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631216.075802439,0.0,1631216.075802439,0.0,43167657.77807001,623248.5579718478,0.0,83336905.4668049,1867196.7361916849,20692868.683745579,1527464.2987752122,19634823.947782466,1492038.591621158,12786437.317915952,1535283.7550507729,18080053.85152375,1434263.1506816189,12142721.66583715 
 07/24  14:00:00,1247337.1403074843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,65401955.52768376,0.0,21905361.511828774,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631141.9026118038,0.0,1631141.9026118038,0.0,44447760.9642071,392415.7587230153,0.0,86449434.76734239,1867196.7361916872,21262787.798288447,1527464.2987752122,20247126.619027344,1492038.591621156,13181838.696835474,1535283.7550507766,18806945.94125311,1434263.1506816208,12950735.711938028 
 07/24  15:00:00,1247380.3833617152,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66738547.34735641,0.0,23241953.331501429,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631195.955406088,0.0,1631195.955406088,0.0,46261177.00027266,380874.1187605737,0.0,90246360.93253097,1867196.7361916872,21834307.731789657,1527464.2987752122,20502391.107242407,1492038.591621158,13425382.796051626,1535283.7550507729,19326188.813977127,1434263.1506816208,15158090.48347017 
 07/24  16:00:00,1247467.913455066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66430146.49485982,0.0,22933552.479004835,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.3659510583,0.0,1631305.3659510583,0.0,47228587.41081951,507832.1583474315,0.0,89718427.30394393,1867196.7361916872,21518732.39199688,1527464.2987752103,19903724.76689791,1492038.591621157,13079074.268394482,1535283.7550507738,18962321.520239675,1434263.1506816208,16254574.356415004 
 07/24  17:00:00,1247405.0704598253,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,46258642.29114259,0.0,18602202.7124076,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631226.8136944157,0.0,1631226.8136944157,0.0,35643385.33553769,300082.63902348236,0.0,72686152.00298193,1867196.73619169,16480494.76725738,1527464.2987752122,16039438.13412495,1492038.5916211582,10700955.999460366,1535283.7550507745,15159302.013483156,1434263.1506816217,14305961.088656072 
 07/24  18:00:00,1247368.5280791964,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,38046586.4885799,0.0,16330204.823764915,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631181.1365835379,0.0,1631181.1365835379,0.0,28776866.76180201,242374.43921127416,0.0,64159587.52429178,1867196.736191688,14463783.828418998,1527464.298775213,14170731.703681443,1492038.5916211587,9519990.15337518,1535283.755050772,13425702.662208304,1434263.1506816224,12579379.176607851 
 07/24  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36359413.44563542,0.0,14643031.780820433,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,24786200.610757963,173124.5994366244,0.0,59006677.512576479,1867196.736191688,13768490.812476086,1527464.2987752124,13126732.370006472,1492038.591621158,8928279.096120293,1535283.755050772,12622473.997043247,1434263.1506816215,10560701.236930378 
 07/24  20:00:00,1247342.608917469,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39467042.949021797,0.0,12821680.5888468,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631148.7382448498,0.0,1631148.7382448498,0.0,20664150.8425005,196207.87936150767,0.0,53421511.44899583,1867196.7361916896,12788691.934455293,1527464.298775213,11983273.0097354,1492038.591621157,8293197.122779902,1535283.7550507738,11494150.355985139,1434263.150681621,8862199.026040087 
 07/24  21:00:00,1247275.008286463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39959549.49062459,0.0,11932387.130449603,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631064.2390561077,0.0,1631064.2390561077,0.0,18860242.346917258,92333.11969953301,0.0,50878088.09915727,1867196.7361916872,12234611.12153879,1527464.2987752122,11419391.651605869,1492038.5916211599,7964538.267154327,1535283.7550507747,10930961.962785496,1434263.1506816208,8328585.096072793 
 07/24  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57708.19981220814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  23:00:00,1247239.5172641518,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.8761182423,0.0,1631019.8761182423,0.0,0.0,57708.199812208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,1247290.1093824155,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.1150686257,0.0,1631083.1150686257,0.0,0.0,57708.199812208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,1247261.6173602704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.5007153115,0.0,1631047.5007153115,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,1247232.3420042655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.9072132132,0.0,1631010.9072132132,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,1247307.2358355988,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631104.522729745,0.0,1631104.522729745,0.0,0.0,92181.69850566959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28816878.549472818,0.0,11060535.493937826,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,21029461.944147119,80658.98619246092,0.0,57781550.83601828,1867196.7361916872,13628187.826170125,1527464.298775217,12541329.7016537,1492038.591621158,9441414.338287883,1535283.7550507747,12196240.256037875,1434263.1506816226,9974378.71386868 
 07/25  07:00:00,1247348.6658050947,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29451296.09808704,0.0,7734914.433272058,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.3092110237,0.0,1631156.3092110237,0.0,18047278.252011725,218931.53395096528,0.0,38220867.542138088,1867196.7361916919,8947416.63802288,1527464.2987752143,8385723.3719465569,1492038.591621158,6265899.537376307,1535283.7550507729,8131176.131262202,1434263.150681619,6490651.863530154 
 07/25  08:00:00,1247433.541740511,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55902832.2174049,0.0,12406238.201549918,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.4021213963,0.0,1631262.4021213963,0.0,32455029.3504496,403294.93096230449,0.0,60956442.01081493,1867196.7361916865,15652145.442978012,1527464.2987752122,13456585.28470778,1492038.591621157,9516108.59605487,1535283.7550507719,13136547.95633642,1434263.1506816205,9195054.730737849 
 07/25  09:00:00,1247459.9397466868,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,58123074.95501268,0.0,14626480.939157682,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.399004311,0.0,1631295.399004311,0.0,37099246.77311269,437863.06790193056,0.0,68767236.92544964,1867196.7361916863,17276156.303492898,1527464.2987752113,15188578.845413259,1492038.5916211575,11394760.565656478,1535283.7550507719,14760922.452255842,1434263.1506816203,10146818.75863115 
 07/25  10:00:00,1247405.5419020155,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58571545.43955746,0.0,15074951.423702483,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631227.402985995,0.0,1631227.402985995,0.0,38149252.089120279,449385.7802151393,0.0,70455443.63426797,1867196.736191686,17781821.121151508,1527464.2987752122,15922752.507314984,1492038.591621158,10867202.790335343,1535283.7550507729,15373109.896447486,1434263.15068162,10510557.31901866 
 07/25  11:00:00,1247424.365743266,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58805214.90158793,0.0,15308620.885732953,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.9323420234,0.0,1631250.9323420234,0.0,38633080.22996724,541567.4787208088,0.0,71216597.3182024,1867196.7361916884,18004823.541225088,1527464.2987752103,16285105.059743915,1492038.5916211596,10701240.84219201,1535283.7550507719,15589213.504452868,1434263.1506816217,10636214.37058855 
 07/25  12:00:00,1247529.4912066113,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,57001442.804774198,0.0,15484868.093559213,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631382.3366830282,0.0,1631382.3366830282,0.0,36052380.75789571,656794.6018528959,0.0,69323050.56771344,1867196.7361916884,17239678.09195964,1527464.2987752129,16051345.387494024,1492038.591621157,10399735.88743228,1535283.7550507729,15208619.246110918,1434263.1506816217,10423671.954716586 
 07/25  13:00:00,1247540.9833091708,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61726589.90765939,0.0,18229995.8918044,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631396.701539225,0.0,1631396.701539225,0.0,40490780.06980853,622226.4649132699,0.0,78978489.22627488,1867196.7361916854,20032744.546233965,1527464.2987752129,18457399.64262778,1492038.591621158,11600454.524844217,1535283.7550507733,17267954.352953935,1434263.15068162,11619936.159615003 
 07/25  14:00:00,1247430.636877728,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,63219986.02987309,0.0,19723392.01401809,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631258.7711116716,0.0,1631258.7711116716,0.0,41694484.68559196,391772.21864909576,0.0,81860601.05208017,1867196.7361916884,20593931.609578797,1527464.2987752136,19013300.234297176,1492038.5916211596,11997222.09011838,1535283.7550507715,17859706.187582159,1434263.1506816212,12396440.930503646 
 07/25  15:00:00,1247402.8308757328,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63226620.18813001,0.0,19730026.172275034,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631224.0142673078,0.0,1631224.0142673078,0.0,43128653.282515559,380249.50633588709,0.0,81152320.60624857,1867196.7361916896,19939042.27344424,1527464.2987752122,18467680.35112013,1492038.591621157,11777267.588200748,1535283.75505077,17535572.526323975,1434263.1506816208,13432757.867159458 
 07/25  16:00:00,1247449.7574551854,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62933587.35455333,0.0,19436993.33869834,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631282.6713809353,0.0,1631282.6713809353,0.0,44813446.9131014,506999.3417811828,0.0,80342364.95212364,1867196.7361916872,19282738.214171169,1527464.2987752103,17477632.166689949,1492038.591621158,11212150.525778408,1535283.7550507729,16812986.248195445,1434263.1506816217,15556857.797288683 
 07/25  17:00:00,1247379.8716982473,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,42727532.72400865,0.0,15071093.145273664,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631195.3158388637,0.0,1631195.3158388637,0.0,33431530.19614137,299590.52014342616,0.0,63007986.61199287,1867196.7361916872,14067134.3509323,1527464.2987752138,13420657.527518498,1492038.5916211594,8705293.986240179,1535283.7550507729,12839131.32313281,1434263.1506816196,13975769.424169098 
 07/25  18:00:00,1247383.4430491352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33428370.64722096,0.0,11711988.982405976,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631199.7799429442,0.0,1631199.7799429442,0.0,26228829.72978581,241976.95857738268,0.0,51216613.762189257,1867196.7361916849,11101486.079784347,1527464.298775213,10797184.868081578,1492038.591621158,7089505.812654367,1535283.7550507719,10361530.329740849,1434263.1506816205,11866906.671928114 
 07/25  19:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,30987238.2917837,0.0,9270856.626968712,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,21513893.310399563,172840.68469813048,0.0,42378679.62061879,1867196.7361916877,9509930.614229775,1527464.2987752124,9039927.434168073,1492038.5916211594,6134110.921227093,1535283.755050773,8885726.357911289,1434263.1506816212,8808984.293082567 
 07/25  20:00:00,1247356.3002281043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34131137.07162963,0.0,7485774.711454639,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631165.8520590894,0.0,1631165.8520590894,0.0,17101850.75958091,195886.10932454794,0.0,35009661.03265868,1867196.7361916872,8094639.545952032,1527464.2987752094,7575993.34154205,1492038.5916211575,5352627.663318432,1535283.7550507736,7402041.620379075,1434263.1506816189,6584358.861467089 
 07/25  21:00:00,1247296.796559778,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34644326.03375521,0.0,6617163.673580224,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.4738820526,0.0,1631091.4738820526,0.0,15103135.27484807,92181.69850566959,0.0,31322969.8366703,1867196.7361916872,7284727.1251340699,1527464.2987752143,6762129.411536023,1492038.591621158,4895131.527117277,1535283.7550507719,6570059.572335851,1434263.1506816226,5810922.200547073 
 07/25  22:00:00,1247256.9819301617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.7065373904,0.0,1631041.7065373904,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,1247227.5955664863,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.974278331,0.0,1631004.974278331,0.0,0.0,57613.5615660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57523.11192388631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,1247278.5877405042,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631068.7132889382,0.0,1631068.7132889382,0.0,0.0,57523.11192388631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,1247249.6780701285,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631032.5768852209,0.0,1631032.5768852209,0.0,0.0,57523.11192388631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57523.11192388632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,1247231.7763675964,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631010.2001807648,0.0,1631010.2001807648,0.0,0.0,92036.97907821812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,1247282.6923394537,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24611766.251401605,0.0,6855423.1958666159,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631073.8439404749,0.0,1631073.8439404749,0.0,14209098.4274216,80532.35669344085,0.0,35560704.320673558,1867196.7361916872,8294295.008778365,1527464.2987752136,6736176.838224616,1492038.5916211566,7251520.337992804,1535283.7550507726,7003285.408558315,1434263.1506816208,6275426.727119456 
 07/26  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28196672.487008469,0.0,6480290.822193482,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15958728.5192217,218587.82531076799,0.0,31485943.16780812,1867196.7361916868,6827578.21267955,1527464.2987752113,5999715.36967149,1492038.5916211575,7517659.447787255,1535283.7550507729,6081769.561540674,1434263.1506816196,5059220.576129153 
 07/26  08:00:00,1247423.2196590633,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54620731.25232651,0.0,11124137.236471523,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631249.4997638963,0.0,1631249.4997638963,0.0,29781487.364478414,402661.7834672041,0.0,53472402.148373398,1867196.7361916872,13512000.440204569,1527464.2987752122,11328361.331583742,1492038.5916211575,9416720.87019223,1535283.755050772,11202013.377894337,1434263.1506816229,8013306.128498519 
 07/26  09:00:00,1247436.9607259348,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56071143.63596302,0.0,12574549.620108037,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631266.6757722533,0.0,1631266.6757722533,0.0,34080869.37097232,437175.65062153598,0.0,58950515.378417138,1867196.7361916877,14504210.974804525,1527464.2987752129,12378593.196570434,1492038.5916211587,11275079.78817353,1535283.7550507729,12189387.470026544,1434263.15068162,8603243.948842107 
 07/26  10:00:00,1247462.4544975493,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57322685.38911362,0.0,13826091.37325863,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.5423833684,0.0,1631298.5423833684,0.0,36043604.987442437,448680.27300631339,0.0,62396484.95928755,1867196.7361916886,15356609.891322587,1527464.2987752127,13328168.981352538,1492038.5916211573,11612003.93227021,1535283.7550507729,13024062.619773522,1434263.150681622,9075639.534568686 
 07/26  11:00:00,1247491.1861220198,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,57985311.44909604,0.0,14488717.433241053,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.4562339183,0.0,1631334.4562339183,0.0,36101925.87171214,540717.2520845314,0.0,63823278.02795635,1867196.736191688,16020676.784806233,1527464.2987752129,14387607.7778291,1492038.5916211589,10283207.873134505,1535283.7550507738,13658187.742217413,1434263.1506816212,9473597.849969088 
 07/26  12:00:00,1247394.6828609245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55383702.626669008,0.0,13867127.915454019,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631213.8294416499,0.0,1631213.8294416499,0.0,32722914.359383026,655763.475932304,0.0,60091395.485998418,1867196.7361916896,14946773.739201304,1527464.2987752113,13923549.236042101,1492038.5916211587,9366587.091948813,1535283.7550507747,12850779.849835895,1434263.1506816208,9003705.5689703 
 07/26  13:00:00,2494923.749753045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59015367.71972942,0.0,15518773.703874434,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190595.635741607,0.0,3190595.635741607,0.0,36891650.218851167,621249.6087779723,0.0,65795597.543843988,1867196.7361916872,16604289.265969597,1527464.2987752124,15292712.564586364,1492038.591621158,10062845.476859829,1535283.7550507712,14096854.77758951,1434263.1506816203,9738895.458838694 
 07/26  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59265580.53481355,0.0,15768986.518958558,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,38217147.25564692,391157.161082427,0.0,65594898.02242927,1867196.7361916826,16241697.12622954,1527464.2987752103,15128755.166866579,1492038.591621158,10057172.570603634,1535283.7550507729,14058535.724710234,1434263.150681619,10108737.434019277 
 07/26  15:00:00,1247397.8465559723,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58876096.83449024,0.0,15379502.818635248,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631217.783985579,0.0,1631217.783985579,0.0,40093121.6612614,379652.53869764969,0.0,64447099.46645617,1867196.736191686,15390920.62247174,1527464.298775213,14389807.127542988,1492038.591621158,9700389.472157965,1535283.7550507729,13551560.610865403,1434263.1506816217,11414421.633418069 
 07/26  16:00:00,1247471.0882493619,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,58555041.78769128,0.0,15058447.771836294,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.334368785,0.0,1631309.334368785,0.0,40726797.984143,506203.38493019968,0.0,63617574.642848018,1867196.7361916872,15164831.053607274,1527464.2987752124,14101579.168097087,1492038.591621158,9500913.316072127,1535283.755050772,13393347.96236554,1434263.1506816208,11456903.142706 
 07/26  17:00:00,1247407.6473764154,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39283642.96669775,0.0,11627203.387962766,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631230.0347791613,0.0,1631230.0347791613,0.0,28612405.317976238,299120.1820042088,0.0,49162477.7287364,1867196.7361916872,11150414.23687356,1527464.298775211,10844200.307225278,1492038.5916211585,7541503.55291621,1535283.7550507743,10207096.004007033,1434263.1506816219,9419263.627714329 
 07/26  18:00:00,1247359.692210505,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31613541.02520552,0.0,9897159.360390529,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631170.0919568067,0.0,1631170.0919568067,0.0,23406706.075494905,241597.0700803225,0.0,42270146.6079401,1867196.736191686,9131560.852901997,1527464.298775213,8986617.89174932,1492038.591621159,6359130.036046896,1535283.7550507736,8487349.930827082,1434263.1506816219,9305487.896414807 
 07/26  19:00:00,1247341.395853475,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30258621.76316361,0.0,8542240.098348629,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631147.221943569,0.0,1631147.221943569,0.0,20372994.246534654,172569.33577165899,0.0,37169099.76515645,1867196.7361916865,8273434.019480528,1527464.298775212,7893969.735032906,1492038.5916211555,5703018.544849168,1535283.7550507729,7640717.411733073,1434263.1506816203,7657960.054060776 
 07/26  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33544530.077899454,0.0,6899167.717724463,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16310773.646880893,195578.5805412135,0.0,31195000.490060744,1867196.736191688,7179390.570206493,1527464.2987752138,6734480.152371715,1492038.5916211587,5042395.635106574,1535283.7550507743,6479550.157445258,1434263.1506816205,5759183.974930693 
 07/26  21:00:00,1247308.385145219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34265764.63748796,0.0,6238602.277312972,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631105.9593395673,0.0,1631105.9593395673,0.0,14408042.088125192,92036.97907821811,0.0,29307626.832318304,1867196.7361916849,6813214.749734488,1527464.2987752122,6348041.079897945,1492038.5916211589,4835556.4320919499,1535283.7550507719,6056768.922342953,1434263.15068162,5254045.648250976 
 07/26  22:00:00,1247269.0789971906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.8275848553,0.0,1631056.8275848553,0.0,0.0,57523.11192388632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57523.11192388631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  24:00:00,1247289.499937635,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.3532770747,0.0,1631082.3532770747,0.0,0.0,57523.11192388631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  01:00:00,1247290.229408122,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.265097918,0.0,1631083.265097918,0.0,0.0,57436.87767154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57436.87767154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,1247261.6167106133,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.4999032559,0.0,1631047.4999032559,0.0,0.0,57436.87767154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,1247232.1774769196,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.701557925,0.0,1631010.701557925,0.0,0.0,57436.87767154148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91899.00427446634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,1247288.4783308593,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24102387.235360736,0.0,6346044.179825747,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631081.076292785,0.0,1631081.076292785,0.0,12882926.375918927,80411.62874015808,0.0,33488891.553276726,1867196.736191689,7977063.972678758,1527464.2987752117,6371607.800460244,1492038.5916211575,6944277.554167879,1535283.755050772,6515956.04215141,1434263.1506816236,5679986.183818438 
 07/27  07:00:00,1247376.4108198779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28678844.91546031,0.0,6962463.2506453259,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631190.989822816,0.0,1631190.989822816,0.0,16232056.518735212,218260.1351518576,0.0,33407013.980517467,1867196.736191689,7253617.309378037,1527464.2987752134,6272076.261291284,1492038.5916211585,8670629.83997917,1535283.7550507724,6251480.418826949,1434263.1506816208,4959210.15104203 
 07/27  08:00:00,1247446.311747962,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,56751877.97063226,0.0,13255283.954777269,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631278.3643284613,0.0,1631278.3643284613,0.0,32879544.300974899,402058.1437007902,0.0,60696820.83026406,1867196.7361916872,14728386.557850179,1527464.2987752127,12334689.78782117,1492038.591621158,13212403.123854725,1535283.755050773,12107001.719113948,1434263.1506816205,8314339.641624043 
 07/27  09:00:00,1247443.857044725,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58273975.38428961,0.0,14777381.368434625,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.2960075143,0.0,1631275.2960075143,0.0,36812444.63106629,436520.27030371516,0.0,64414742.566456567,1867196.7361916877,15525295.936128412,1527464.298775213,13262264.494256773,1492038.5916211578,13744048.319304496,1535283.7550507729,12994569.310955612,1434263.1506816205,8888564.505811278 
 07/27  10:00:00,1247457.0032502639,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58926150.29518127,0.0,15429556.279326275,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.7284532854,0.0,1631291.7284532854,0.0,37469997.11597662,448007.6458380235,0.0,64384951.36642091,1867196.7361916854,15748141.069263058,1527464.2987752138,13703545.86144242,1492038.5916211575,12470706.795175532,1535283.7550507736,13328098.151804004,1434263.1506816208,9134459.488735907 
 07/27  11:00:00,1247469.9105126956,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59191741.8337065,0.0,15695147.817851503,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.8622258276,0.0,1631307.8622258276,0.0,37082040.90918347,539906.6501124897,0.0,63459205.07485044,1867196.7361916865,15817321.26518409,1527464.2987752113,14224947.909882788,1492038.5916211573,10663743.628665535,1535283.7550507729,13475985.176480566,1434263.1506816205,9277207.094637473 
 07/27  12:00:00,1247544.5967814436,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,56690079.06822784,0.0,15173504.357012855,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631401.2182940404,0.0,1631401.2182940404,0.0,34101673.00540467,654780.4054555725,0.0,59560062.921301688,1867196.7361916872,14620062.566145309,1527464.2987752115,13823335.69705874,1492038.5916211589,9674719.37601166,1535283.7550507729,12647591.75520456,1434263.1506816217,8794353.526881416 
 07/27  13:00:00,1247451.3055967068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60417365.58179018,0.0,16920771.565935177,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.6065211946,0.0,1631284.6065211946,0.0,38454996.25076313,620318.278852648,0.0,65246385.058183129,1867196.7361916849,16196737.337292616,1527464.2987752122,15226525.499766667,1492038.591621158,10364352.03012984,1535283.7550507729,13903258.776479856,1434263.1506816217,9555511.414514153 
 07/27  14:00:00,1247410.1465023102,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61014072.21690199,0.0,17517478.201046993,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631233.1586273786,0.0,1631233.1586273786,0.0,39797468.478029329,390570.768166482,0.0,66484401.00282802,1867196.7361916849,16266026.692566278,1527464.2987752143,15390964.94822338,1492038.591621158,10528804.878946042,1535283.7550507738,14192037.723638487,1434263.1506816208,10106566.759453822 
 07/27  15:00:00,1247388.453902799,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62093367.53552973,0.0,18596773.519674757,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631206.043391424,0.0,1631206.043391424,0.0,42120173.68408326,379083.3926321736,0.0,69679816.60088335,1867196.7361916884,16600594.510916086,1527464.2987752122,15604586.05084804,1492038.5916211589,10722287.671368117,1535283.7550507719,14617730.842834637,1434263.1506816208,12134617.52491647 
 07/27  16:00:00,1247472.5059656173,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,62949005.52640466,0.0,19452411.510549666,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.1064805489,0.0,1631311.1064805489,0.0,43841375.9899674,505444.5235095649,0.0,72718499.22455964,1867196.7361916872,17177473.777916314,1527464.2987752124,16026040.025577367,1492038.5916211589,10945722.856345389,1535283.7550507745,15158097.718749499,1434263.1506816203,13411164.845971074 
 07/27  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43385975.23696311,0.0,15729535.658228115,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,32577471.076239438,298671.7638920157,0.0,59285528.741852838,1867196.7361916865,13267138.161439429,1527464.298775213,13024190.760067877,1492038.5916211594,9073697.508861166,1535283.755050772,12193613.31106415,1434263.1506816208,11726889.00042021 
 07/27  18:00:00,1247362.6174485353,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,34980646.37085781,0.0,13264264.706042827,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631173.748435108,0.0,1631173.748435108,0.0,26386076.981968576,241234.88622047415,0.0,51364744.31867686,1867196.7361916858,11247762.505217255,1527464.2987752117,11144355.26187922,1492038.5916211587,7851721.76491663,1535283.7550507729,10441723.700594336,1434263.15068162,10679181.086069409 
 07/27  19:00:00,1247352.281140818,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33598925.68847445,0.0,11882544.023659459,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.8282951078,0.0,1631160.8282951078,0.0,22460665.483225015,172310.6330146244,0.0,47119530.76428074,1867196.7361916884,10828795.868622715,1527464.2987752143,10382962.898158394,1492038.591621158,7408156.089997347,1535283.755050772,9852997.827630319,1434263.1506816205,8646618.079871979 
 07/27  20:00:00,1247323.2750389644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36968511.55469205,0.0,10323149.194517069,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631124.5713543257,0.0,1631124.5713543257,0.0,18713720.291278189,195285.384083241,0.0,42372368.18166108,1867196.7361916872,9996391.133613732,1527464.2987752127,9414802.53189145,1492038.5916211578,6863315.366698828,1535283.7550507729,8907262.604601859,1434263.1506816208,7190596.544855202 
 07/27  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,37549626.663409259,0.0,9522464.303234265,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17153848.765624126,91899.00427446634,0.0,40341714.34871536,1867196.7361916886,9552191.827207368,1527464.2987752122,8976741.560109728,1492038.5916211543,6589490.988796793,1535283.7550507719,8470829.352305077,1434263.150681621,6752460.620296404 
 07/27  22:00:00,1247286.5904978123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.7165461588,0.0,1631078.7165461588,0.0,0.0,57436.87767154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  23:00:00,1247246.8174885584,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.0012259645,0.0,1631029.0012259645,0.0,0.0,57436.87767154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57436.87767154148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  01:00:00,1247302.1841350639,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.208223643,0.0,1631098.208223643,0.0,0.0,57354.884346466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,1247280.4625532886,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.056760544,0.0,1631071.056760544,0.0,0.0,57354.88434646598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57354.88434646599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,1247239.01159842,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.244048046,0.0,1631019.244048046,0.0,0.0,57354.88434646599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
