Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 07/28  05:00:00,1247239.5932626492,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631019.9711145657,0.0,1631019.9711145657,0.0,0.0,91767.81495434558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25311133.917879315,0.0,7554790.862344328,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16098802.775027587,80296.83808505238,0.0,39664947.85368375,1867196.7361916889,9370383.940893336,1527464.2987752124,8294597.426776873,1492038.5916211594,7119808.065692986,1535283.7550507747,7951295.839832454,1434263.1506816217,6928862.580488088 
 07/28  07:00:00,1247358.675974447,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28687537.91380203,0.0,6971156.248987046,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631168.821685787,0.0,1631168.821685787,0.0,17890371.655385827,217948.56051657076,0.0,34157462.6383672,1867196.736191688,7321448.90901262,1527464.2987752122,6807427.844465712,1492038.5916211575,8120707.302375928,1535283.7550507733,6581725.4318403429,1434263.1506816212,5326153.150672602 
 07/28  08:00:00,1247417.2695638503,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55908809.39144542,0.0,12412215.37559043,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631242.0622857107,0.0,1631242.0622857107,0.0,32523478.84046684,401484.19042526188,0.0,59005927.835456248,1867196.736191688,14800256.596305054,1527464.298775213,12757404.456085703,1492038.5916211573,10486575.959592622,1535283.7550507743,12358745.044285752,1434263.1506816208,8602945.779187117 
 07/28  09:00:00,1247450.281193138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57387576.9658755,0.0,13890982.95002051,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.3260409802,0.0,1631283.3260409802,0.0,34914822.233663167,435897.1210331415,0.0,64839325.53327443,1867196.7361916872,16540322.9127684,1527464.2987752113,14413393.779703007,1492038.591621158,10380142.58235758,1535283.755050771,13910974.20455167,1434263.1506816217,9594492.053893773 
 07/28  10:00:00,1247462.774860609,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59270800.106522288,0.0,15774206.09066731,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.9428296106,0.0,1631298.9428296106,0.0,36764166.74617952,447368.09790243479,0.0,71389647.78203866,1867196.7361916877,18190888.06047729,1527464.2987752136,16025571.01243699,1492038.5916211568,11304192.312691614,1535283.7550507729,15381807.400644729,1434263.1506816203,10487188.995788042 
 07/28  11:00:00,1247504.3369858817,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,61211387.69720854,0.0,17714793.68135354,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.8945024827,0.0,1631350.8945024827,0.0,38122112.961283858,539135.9128567802,0.0,76879031.94645077,1867196.7361916865,19652475.236792685,1527464.2987752124,17564667.859651604,1492038.591621158,11777859.618433712,1535283.7550507729,16633449.670477856,1434263.1506816219,11250579.561094907 
 07/28  12:00:00,1247543.6413085035,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59467056.9982235,0.0,17950482.287008507,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631400.0239754799,0.0,1631400.0239754799,0.0,36593606.99432704,653845.6815497122,0.0,75007082.92114902,1867196.736191689,18588589.484084198,1527464.2987752124,17681582.01332562,1492038.5916211582,11411783.236221314,1535283.755050772,16243822.595232513,1434263.1506816203,11081305.592285373 
 07/28  13:00:00,1247483.9928602237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63313387.117109168,0.0,19816793.101254174,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.4648269278,0.0,1631325.4648269278,0.0,40957990.55679288,619432.7509418327,0.0,81242792.5681938,1867196.736191685,20452718.458702074,1527464.2987752124,19146104.17914869,1492038.591621157,12167864.499344672,1535283.7550507729,17611905.51813546,1434263.1506816217,11864199.912862905 
 07/28  14:00:00,1247404.0851904527,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,63376036.91201842,0.0,19879442.896163435,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631225.5821310199,0.0,1631225.5821310199,0.0,41265855.08851991,390013.2135559687,0.0,80692273.39631523,1867196.7361916884,20228388.60786714,1527464.2987752134,18759639.95736143,1492038.5916211575,12124292.335459615,1535283.7550507743,17558112.303452638,1434263.1506816208,12021840.1921744 
 07/28  15:00:00,1247306.7158340356,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63215633.08184393,0.0,19719039.065988948,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631103.872740099,0.0,1631103.872740099,0.0,42525405.514069598,378542.2366866754,0.0,80401117.27447669,1867196.7361916872,19712402.43245127,1527464.2987752122,18338096.59666809,1492038.591621158,11904120.154499872,1535283.7550507729,17296940.20838787,1434263.1506816208,13149557.882469602 
 07/28  16:00:00,1247462.8072297604,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,61742332.360518138,0.0,18245738.34466315,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.9832902838,0.0,1631298.9832902838,0.0,43069808.05361079,504722.98224890066,0.0,78484360.03246042,1867196.7361916896,18993018.500441813,1527464.2987752122,17454109.591489257,1492038.591621158,11350541.993046483,1535283.7550507729,16608568.416555327,1434263.1506816208,14078121.530927549 
 07/28  17:00:00,1247400.5690870933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41562769.52358738,0.0,13906329.944852394,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631221.1870850418,0.0,1631221.1870850418,0.0,31445452.485500494,298245.39860162316,0.0,60695979.456850428,1867196.7361916835,13718045.954145153,1527464.2987752117,13222897.263744817,1492038.591621159,8817897.688283802,1535283.7550507719,12491449.570018309,1434263.1506816196,12445688.980658349 
 07/28  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33377324.030423576,0.0,11660942.365608586,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,24834703.70287123,240890.51425515704,0.0,51123137.15519445,1867196.7361916875,11349690.713772253,1527464.298775213,11004827.12141176,1492038.5916211585,7460819.0818964759,1535283.7550507729,10445322.507667372,1434263.1506816196,10862477.7304466 
 07/28  19:00:00,1247337.0714091734,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31571523.31498692,0.0,9855141.650171936,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631141.8164905457,0.0,1631141.8164905457,0.0,21035210.86283427,172064.65303939797,0.0,43741730.560306508,1867196.7361916872,10036508.475275642,1527464.298775213,9441906.383647519,1492038.591621158,6595408.691868767,1535283.7550507736,9146584.853235329,1434263.1506816219,8521322.156279251 
 07/28  20:00:00,1247360.5550618193,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34167720.269181508,0.0,7522357.909006514,3960038.6092800006,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631171.170500527,0.0,1631171.170500527,0.0,16776635.31054839,195006.60677798434,0.0,34743212.17045982,1867196.7361916837,8081441.356544594,1527464.2987752117,7572925.76425926,1492038.5916211573,5520002.521464541,1535283.7550507736,7298135.115304673,1434263.1506816208,6270707.412886756 
 07/28  21:00:00,1247298.4670293385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34332485.57187083,0.0,6305323.211695849,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631093.5619294653,0.0,1631093.5619294653,0.0,14584742.13159994,91767.81495434558,0.0,30357431.97832412,1867196.7361916849,7045958.676894937,1527464.2987752122,6583353.285193741,1492038.591621158,4952585.88336407,1535283.7550507738,6316339.944919497,1434263.1506816217,5459194.187951867 
 07/28  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57354.88434646598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,1247248.6334884116,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.2711827986,0.0,1631031.2711827986,0.0,0.0,57354.88434646599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,1247218.830379386,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630994.018001916,0.0,1630994.018001916,0.0,0.0,57354.88434646598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57277.156230206485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,1247269.9592677113,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631057.9279021712,0.0,1631057.9279021712,0.0,0.0,57277.156230206485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57277.15623020647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,1247240.599110015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.2283999655,0.0,1631021.2283999655,0.0,0.0,57277.15623020647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,1247233.9579730835,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631012.927135988,0.0,1631012.927135988,0.0,0.0,91643.44996833035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24401099.574494378,0.0,6644756.518959387,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13193883.650426982,80188.0187222891,0.0,33679150.03251516,1867196.7361916896,7685794.959602401,1527464.2987752124,6612420.487216876,1492038.5916211575,6828443.209020503,1535283.755050771,6691147.351298237,1434263.150681623,5861344.025377155 
 07/29  07:00:00,1247299.6803634943,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23778315.8443937,0.0,6021972.788858715,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631095.078568442,0.0,1631095.078568442,0.0,14385076.844130408,126009.74370645426,0.0,29006874.955606417,1867196.7361916865,5792806.441617308,1527464.2987752148,5325819.55239276,1492038.5916211587,8124312.5388301559,1535283.7550507736,5319408.861179393,1434263.1506816208,4444527.561586802 
 07/29  08:00:00,1247351.0587312915,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31646379.259284419,0.0,7949978.289829429,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631159.3003121326,0.0,1631159.3003121326,0.0,19347255.11223413,171831.46869061944,0.0,37379385.95381429,1867196.7361916858,7739093.997693972,1527464.298775213,7131541.98317799,1492038.591621158,10247184.614515627,1535283.7550507743,6969369.574437622,1434263.1506816196,5292195.783989085 
 07/29  09:00:00,1247372.4311476176,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32400350.269632639,0.0,8703949.300177647,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631186.015326684,0.0,1631186.015326684,0.0,20484135.293227696,240564.0561668672,0.0,39673348.05085505,1867196.7361916872,8313287.76984852,1527464.2987752134,7781818.627510199,1492038.5916211585,10346277.021641715,1535283.7550507715,7583641.159934046,1434263.1506816205,5648323.471920565 
 07/29  10:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,32516192.638940928,0.0,8819791.669485933,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19447222.95811471,217653.1936747846,0.0,39301606.10313753,1867196.736191688,8644691.904649398,1527464.298775213,8271185.350246027,1492038.591621157,8538221.876323685,1535283.7550507738,7941371.807141813,1434263.1506816208,5906135.1647766069 
 07/29  11:00:00,1247382.212029321,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32680671.77839897,0.0,8984270.80894398,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631198.241197313,0.0,1631198.241197313,0.0,18662682.960116116,263474.9186589498,0.0,39010263.5873575,1867196.7361916847,8849742.78219079,1527464.2987752134,8746556.666759026,1492038.591621158,7241466.283953209,1535283.7550507726,8120624.872323811,1434263.1506816215,6051872.982130662 
 07/29  12:00:00,1247369.1280058746,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25863797.81924972,0.0,8107454.7637147349,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631181.8864776863,0.0,1631181.8864776863,0.0,15092173.434265629,229108.62492082589,0.0,34139586.54759484,1867196.736191688,7373916.540275957,1527464.2987752124,8076759.402274245,1492038.5916211573,6191521.466515877,1535283.7550507736,7067605.544939523,1434263.1506816203,5429783.593589228 
 07/29  13:00:00,1247351.210710475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25900831.1506395,0.0,8144488.095104516,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631159.4902825147,0.0,1631159.4902825147,0.0,14781996.158064641,217653.19367478463,0.0,33654628.25449225,1867196.7361916896,7203886.8973621879,1527464.2987752134,8089764.207761782,1492038.591621157,6047530.635614606,1535283.7550507738,6966099.817099586,1434263.1506816226,5347346.696654089 
 07/29  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26073186.244338477,0.0,8316843.188803491,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14928818.315837583,171831.46869061946,0.0,33706792.957350429,1867196.7361916919,7153405.503299646,1527464.298775214,7897767.787185716,1492038.591621156,6015621.641562438,1535283.755050771,6970176.499106167,1434263.1506816208,5669821.526196447 
 07/29  15:00:00,1247306.9659496998,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,26512335.823697825,0.0,8755992.768162836,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631104.185378759,0.0,1631104.185378759,0.0,16746376.55690584,148920.60619853685,0.0,35070047.162834648,1867196.7361916872,6992061.77975214,1527464.2987752103,7621731.569083404,1492038.591621158,5885493.227120133,1535283.7550507719,6886199.605867129,1434263.1506816208,7684560.981011835 
 07/29  16:00:00,1247349.0882419884,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,26586493.128324726,0.0,8830150.072789733,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631156.8372471424,0.0,1631156.8372471424,0.0,18425348.932685924,160376.0374445782,0.0,35517056.14250292,1867196.736191688,6680272.692835492,1527464.2987752138,7269291.274266562,1492038.5916211594,5611087.431067463,1535283.7550507715,6664379.811628816,1434263.1506816205,9292024.932704585 
 07/29  17:00:00,1247310.3914448859,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,22819579.307495584,0.0,8033265.208920596,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631108.4671666648,0.0,1631108.4671666648,0.0,17143176.027928626,80188.0187222891,0.0,32574064.889583205,1867196.736191688,5745739.780513637,1527464.2987752117,6456721.6088744369,1492038.5916211573,4993445.123997484,1535283.7550507752,5903214.6562924389,1434263.1506816203,9474943.71990521 
 07/29  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7816860.184704028,0.0,289182.97233214837,990009.6523200001,0.0,5940057.91392,597609.6461173417,0.000014538461538461542,72000.0,0.0,72000.0,43874.52158037604,570824.5035762532,80188.01872228907,0.0,1197361.530963047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597609.6461173419,1197361.5309630479 
 07/29  19:00:00,1247318.0116257063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7759457.166653147,0.0,231779.95428126589,990009.6523200001,0.0,5940057.91392,597609.6461173417,0.000014538461538461542,1631117.992212331,0.0,1631117.992212331,46907.323562511825,347906.3650099916,80188.01872228907,0.0,986565.8576177382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597609.646117342,986565.8576177377 
 07/29  20:00:00,1247317.1713755092,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631116.941919472,0.0,1631116.941919472,0.0,0.0,80188.01872228907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,103098.88121437167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,1247292.2071449937,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.7372221968,0.0,1631085.7372221968,0.0,0.0,57277.156230206485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57277.15623020647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  24:00:00,1247300.1022358838,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631095.6058989438,0.0,1631095.6058989438,0.0,0.0,57277.15623020648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,1247257.030708681,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.7675093848,0.0,1631041.7675093848,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45762.9730729667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,1247217.0257281594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630991.762230596,0.0,1630991.762230596,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,1247256.4414904027,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.0310004829,0.0,1631041.0310004829,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80085.20287769175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,1247237.365919667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631017.186988556,0.0,1631017.186988556,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,1247296.9559107584,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.6730670066,0.0,1631091.6730670066,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  09:00:00,1247296.7903147282,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.4660758875,0.0,1631091.4660758875,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  11:00:00,1247302.3096757306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.3651465048,0.0,1631098.3651465048,0.0,0.0,68644.45960945006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  12:00:00,1247306.280358571,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.328406075,0.0,1631103.328406075,0.0,0.0,68644.45960945006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102966.68941417508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  14:00:00,1247282.7953637525,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631073.9727184096,0.0,1631073.9727184096,0.0,0.0,68644.45960945005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  15:00:00,1247282.2468133169,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8096486.128803899,0.0,449286.98720855018,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,1631073.287043349,0.0,1631073.287043349,0.0,675821.4735700818,45762.973072966706,0.0,1794409.1835763525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717131.5753408095,1794409.1835763506 
 07/30  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8512241.872259833,0.0,625998.872217549,990009.6523200001,0.0,5940057.91392,956175.4337877466,0.000014538461538461542,72000.0,0.0,72000.0,0.0,1066022.9177288945,45762.973072966706,0.0,2466699.012291818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956175.4337877459,2466699.012291819 
 07/30  17:00:00,1247289.3287286878,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8803766.797555803,0.0,678479.9390665811,990009.6523200001,0.0,5940057.91392,1195219.2922346832,0.000014538461538461542,1631082.1392699429,0.0,1631082.1392699429,0.0,1098861.936469314,45762.973072966706,0.0,2647608.156987039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195219.2922346846,2647608.156987036 
 07/30  18:00:00,1247297.6889690676,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,7890415.331387864,0.0,322897.4759414939,990009.6523200001,0.0,5940057.91392,637450.2891918311,0.000014538461538461542,1631092.5893725423,0.0,1631092.5893725423,43156.40404040787,471938.19492076398,45762.9730729667,0.0,1269923.6354041356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637450.289191832,1269923.635404135 
 07/30  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,7976775.071821302,0.0,329575.9302259535,990009.6523200001,0.0,5940057.91392,717131.57534081,0.000014538461538461542,72000.0,0.0,72000.0,0.0,427584.8067315703,45762.9730729667,0.0,1316433.0112173018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717131.5753408102,1316433.0112172997 
 07/30  20:00:00,1247288.9712327494,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.6924084812,0.0,1631081.6924084812,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  21:00:00,1247309.2928201119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631107.0939117002,0.0,1631107.0939117002,0.0,0.0,80085.20287769175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  23:00:00,1247290.362480408,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631083.4314351257,0.0,1631083.4314351257,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45762.973072966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,1247255.7050431686,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.1104588707,0.0,1631040.1104588707,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,1247226.180867227,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.205937741,0.0,1631003.205937741,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,1247276.84012115,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631066.5288061093,0.0,1631066.5288061093,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,1247274.5881104498,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631063.7138460358,0.0,1631063.7138460358,0.0,0.0,91415.33828479881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24642273.102868219,0.0,6885930.047333228,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15314261.567896255,79988.42099919899,0.0,34638360.980396259,1867196.7361916872,8087569.915001791,1527464.2987752115,7477756.346799381,1492038.591621158,5875917.73892364,1535283.7550507729,6840401.610744497,1434263.1506816245,6356715.368926946 
 07/31  07:00:00,1247349.540625009,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28691453.462550049,0.0,6975071.79773506,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631157.4027152109,0.0,1631157.4027152109,0.0,16474454.607845268,217111.4284263972,0.0,32222109.787750648,1867196.7361916877,7155853.299965929,1527464.2987752099,6809792.696370536,1492038.5916211589,6587900.133222857,1535283.755050773,6316757.327498082,1434263.1506816196,5351806.330693243 
 07/31  08:00:00,1247439.4433500809,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55713335.22777961,0.0,12216741.211924619,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.7789936756,0.0,1631269.7789936756,0.0,32934646.464464886,399942.1049959947,0.0,55552337.41421262,1867196.7361916877,13382925.77617906,1527464.2987752138,11805754.358590115,1492038.5916211589,11070625.91548448,1535283.7550507719,11217361.320262222,1434263.1506816212,8075670.043696743 
 07/31  09:00:00,1247459.6480230715,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,57766463.090070027,0.0,14269869.074215033,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.0343566966,0.0,1631295.0343566966,0.0,37373515.041359778,434222.8568527944,0.0,62483487.60161529,1867196.7361916877,14944995.962050878,1527464.298775211,13345722.776265422,1492038.5916211587,12539166.435082898,1535283.7550507733,12712978.698874312,1434263.1506816205,8940623.729341777 
 07/31  10:00:00,1247471.5177466747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59333652.30039833,0.0,15837058.28454334,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.8712302603,0.0,1631309.8712302603,0.0,38995017.459509078,445649.77413839436,0.0,66106239.05973668,1867196.7361916877,15968984.28474402,1527464.2987752129,14583652.128674847,1492038.5916211575,12239299.005396946,1535283.7550507738,13737848.865604485,1434263.1506816205,9576454.775316386 
 07/31  11:00:00,1247489.3216225394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60133848.482859279,0.0,16637254.467004285,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631332.1256536979,0.0,1631332.1256536979,0.0,39308501.2845176,537065.1124231931,0.0,67027252.99118137,1867196.7361916872,16411190.246344388,1527464.2987752117,15602815.623842571,1492038.5916211578,10907961.782184456,1535283.7550507736,14204313.826115374,1434263.1506816203,9900971.512694586 
 07/31  12:00:00,1247545.0925290094,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57962020.79186387,0.0,16445446.080648888,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631401.8379667639,0.0,1631401.8379667639,0.0,36631122.186804119,651334.2852791916,0.0,63988413.272596437,1867196.736191686,15408524.057948877,1527464.2987752122,15498670.59327121,1492038.591621157,10022010.991528523,1535283.755050771,13548121.274464399,1434263.1506816226,9511086.355383443 
 07/31  13:00:00,1247452.874848218,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62815060.29282369,0.0,19318466.276968708,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.5680484414,0.0,1631286.5680484414,0.0,41442079.71595942,617053.5334223922,0.0,74116927.50141384,1867196.7361916863,18143115.2263384,1527464.2987752122,18000956.2251177,1492038.5916211596,11301757.005904565,1535283.7550507719,15831759.92853211,1434263.1506816217,10839339.11552107 
 07/31  14:00:00,1247399.5426672532,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63724159.05265641,0.0,20227565.03680142,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631219.9040845358,0.0,1631219.9040845358,0.0,42629205.21011084,388515.1877103951,0.0,78041789.5478797,1867196.7361916872,18963043.87265278,1527464.2987752122,18645833.655225718,1492038.591621157,11916339.286643044,1535283.7550507719,16777299.87805871,1434263.1506816217,11739272.85529946 
 07/31  15:00:00,1247437.7379664083,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62345864.97894256,0.0,18849270.96308756,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.647304449,0.0,1631267.647304449,0.0,43137618.234241429,377088.2704247951,0.0,76061540.26426459,1867196.7361916877,18214946.63776968,1527464.2987752124,17837285.90675221,1492038.5916211575,11557044.304749722,1535283.7550507743,16304266.08271809,1434263.1506816196,12147997.332274871 
 07/31  16:00:00,1247490.5907678933,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,61882398.92860856,0.0,18385804.91275356,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631333.7120553514,0.0,1631333.7120553514,0.0,42408554.05638572,502784.3605663936,0.0,75342559.39564078,1867196.7361916858,18398032.11448048,1527464.2987752138,17420048.871426714,1492038.5916211585,11403224.042513594,1535283.7550507736,16186167.12810189,1434263.1506816212,11935087.23911811 
 07/31  17:00:00,1247406.8087714839,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,41564793.660971868,0.0,13908354.082236872,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631228.9865428454,0.0,1631228.9865428454,0.0,29580947.479165485,297099.8494255962,0.0,58114421.69689738,1867196.7361916858,13667067.841740374,1527464.2987752124,13534646.981099993,1492038.5916211582,9117297.996034956,1535283.7550507729,12429638.96057441,1434263.150681621,9365769.917447655 
 07/31  18:00:00,1247370.5169187869,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32695509.742841517,0.0,10979128.078026532,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631183.622585953,0.0,1631183.622585953,0.0,22526774.8372113,239965.26299759694,0.0,46877082.04605406,1867196.7361916868,10846082.763291307,1527464.298775211,10887673.71071177,1492038.5916211573,7567600.821216709,1535283.7550507736,9962338.739680773,1434263.1506816212,7613386.011153499 
 07/31  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31223874.901816608,0.0,9507493.23700162,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19769760.773343937,171403.7592839978,0.0,40824663.06806276,1867196.7361916865,9569542.59703066,1527464.2987752129,9411693.397209784,1492038.5916211578,6672383.007517273,1535283.7550507736,8639583.81293876,1434263.1506816212,6531460.2533662919 
 07/31  20:00:00,1247350.8928956658,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36178882.39973924,0.0,8151720.039564246,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.0930215256,0.0,1631159.0930215256,0.0,17214792.892321998,194257.59385519755,0.0,35451174.7135171,1867196.736191686,8318329.761048666,1527464.2987752117,8108870.688544543,1492038.5916211587,5881180.534432979,1535283.7550507754,7444151.889728872,1434263.1506816208,5698641.839762034 
 07/31  21:00:00,1247314.5136780558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35208491.21302174,0.0,7181328.852846746,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.6198605595,0.0,1631113.6198605595,0.0,15906204.658938045,91415.33828479883,0.0,31724083.845795037,1867196.7361916872,7396138.314978503,1527464.298775213,7215349.172005771,1492038.591621158,5324598.57168383,1535283.7550507738,6635541.388204176,1434263.1506816217,5152456.398922764 
 07/31  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,1247272.405068495,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.985095262,0.0,1631060.985095262,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,1247242.9838300478,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.2092435635,0.0,1631024.2092435635,0.0,0.0,57134.58642799927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57069.78696274813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,1247292.7382901263,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.4011410413,0.0,1631086.4011410413,0.0,0.0,57069.78696274814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,1247263.89252959,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.3446231115,0.0,1631050.3446231115,0.0,0.0,57069.78696274814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57069.78696274812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,1247254.0870121665,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15427296.523214538,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,0.0,0.000014538461538461542,1631038.0879584149,0.0,1631038.0879584149,0.0,0.0,91311.659140397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,1247296.7883268588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23594911.5984927,0.0,5838568.542957714,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.4635910984,0.0,1631091.4635910984,0.0,13263638.098700032,79897.70174784739,0.0,31038023.93519623,1867196.7361916924,7665694.585314829,1527464.2987752134,6521446.96341754,1492038.591621158,5632624.063255021,1535283.7550507719,6213649.958223227,1434263.1506816208,5004608.364985613 
 08/01  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,26534934.90101991,0.0,4818553.236204919,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14785203.21750553,216865.19045844285,0.0,24320098.49670931,1867196.736191691,5202643.235269021,1527464.298775212,4921547.561626628,1492038.5916211589,5804636.303393878,1535283.7550507729,4643015.09937878,1434263.1506816208,3748256.297041008 
 08/01  08:00:00,1247445.9528455449,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53506305.36730714,0.0,10009711.351452155,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.9157089347,0.0,1631277.9157089347,0.0,30186772.97893945,399488.50873923688,0.0,48919458.986200179,1867196.7361916868,12243000.661943984,1527464.298775213,10517660.305524258,1492038.5916211599,9142571.59463802,1535283.755050772,10101447.55041397,1434263.1506816215,6914778.873679947 
 08/01  09:00:00,1247442.2219521437,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55256713.04068817,0.0,11760119.02483319,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631273.2521804884,0.0,1631273.2521804884,0.0,33981813.83235918,433730.3809168857,0.0,54655591.22661555,1867196.736191688,13645019.09597978,1527464.2987752129,11753940.603387647,1492038.5916211582,10279087.527962765,1535283.7550507717,11308145.588662189,1434263.1506816215,7669398.410623165 
 08/01  10:00:00,1247473.5089433876,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,56730130.259538058,0.0,13233536.243683078,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.3601790227,0.0,1631312.3601790227,0.0,36466456.392524439,445144.33830943549,0.0,58863937.770806599,1867196.7361916872,14533993.098858219,1527464.2987752127,12791110.01313093,1492038.5916211573,11138334.664505242,1535283.7550507733,12195355.244799274,1434263.1506816212,8205144.749512937 
 08/01  11:00:00,1247495.9269158503,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57666065.0632177,0.0,14169471.047362723,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.382113998,0.0,1631340.382113998,0.0,36586477.884849529,536455.9974498324,0.0,61064927.603652048,1867196.7361916872,15420866.732902712,1527464.298775212,14043202.934552417,1492038.5916211587,9955433.723793716,1535283.7550507719,12944597.426227626,1434263.1506816212,8700826.786175589 
 08/01  12:00:00,1247549.8613671812,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,55290846.89136488,0.0,13774272.180149895,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631407.7989016069,0.0,1631407.7989016069,0.0,33570873.458842638,650595.5713753286,0.0,58116111.43498337,1867196.7361916884,14477673.765560404,1527464.2987752124,13924346.87535172,1492038.5916211587,9094836.863417805,1535283.7550507736,12273682.03084171,1434263.1506816208,8345571.89981173 
 08/01  13:00:00,1247461.869831068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58562994.707283157,0.0,15066400.69142817,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631297.8115641054,0.0,1631297.8115641054,0.0,37528049.50582278,616353.6991976799,0.0,63498822.020077649,1867196.7361916872,16057991.695876696,1527464.2987752122,15242510.970055107,1492038.591621158,9708125.471953722,1535283.7550507729,13447358.063545488,1434263.1506816198,9042835.81864663 
 08/01  14:00:00,1247428.829653042,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58951667.89638962,0.0,15455073.880534633,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.5121235885,0.0,1631256.5121235885,0.0,38132205.650332387,388074.55134668727,0.0,64562256.68310563,1867196.736191686,16240089.810420745,1527464.2987752115,15180854.261161652,1492038.591621158,9866638.71716648,1535283.7550507738,13722257.179919918,1434263.150681621,9552416.714436837 
 08/01  15:00:00,1247337.6997959507,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58950763.51427265,0.0,15454169.49841766,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631142.6019591443,0.0,1631142.6019591443,0.0,39772227.76204292,376660.59395413767,0.0,64970193.25906514,1867196.7361916849,15853832.447840469,1527464.2987752122,14599447.298035589,1492038.591621158,9673762.446621849,1535283.7550507766,13487856.619890614,1434263.1506816163,11355294.44667662 
