Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/01  16:00:00,1247454.6718715532,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59482725.99643792,0.0,15986131.980582934,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.8142850777,0.0,1631288.8142850777,0.0,42322409.23348308,502214.12527218359,0.0,66648323.88597391,1867196.7361916884,15779974.483708265,1527464.298775213,14355811.197480517,1492038.591621158,9529622.772286572,1535283.7550507729,13469247.04006954,1434263.1506816208,13513668.39242901 
 08/01  17:00:00,1247390.1945190638,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,40550790.11759724,0.0,12894350.538862253,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631208.219120557,0.0,1631208.219120557,0.0,32055095.60509368,296762.8922062903,0.0,52829286.039286497,1867196.7361916868,11532126.636556363,1527464.2987752143,11093737.63363939,1492038.5916211587,7499215.964826301,1535283.7550507729,10285194.950643067,1434263.15068162,12419010.853621373 
 08/01  18:00:00,1247383.5831813876,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,32170634.65910268,0.0,10454252.994287696,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631199.955104943,0.0,1631199.955104943,0.0,25723016.207959299,239693.10524354212,0.0,43359386.1585559,1867196.7361916868,9228488.433512444,1527464.298775212,9014620.08979752,1492038.5916211587,6157206.683180031,1535283.755050774,8319666.993114793,1434263.1506816203,10639403.958951116 
 08/01  19:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30938111.822434546,0.0,9221730.157619559,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,22031157.285581586,171209.36088824439,0.0,38574256.48423031,1867196.736191689,8636160.461536123,1527464.2987752117,8168430.952370972,1492038.5916211582,5688246.582976285,1535283.755050773,7679307.046017709,1434263.1506816196,8402111.441329215 
 08/01  20:00:00,1247358.8851072577,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35269170.58684574,0.0,7242008.226670751,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.0830968505,0.0,1631169.0830968505,0.0,17224030.93098107,194037.27567334366,0.0,31497268.333981806,1867196.736191689,7343358.997444326,1527464.298775213,6893805.650258329,1492038.5916211568,4991294.74439271,1535283.755050773,6387567.835393858,1434263.1506816215,5881241.106492583 
 08/01  21:00:00,1247295.4099160166,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34157203.149120997,0.0,6130040.788946002,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631089.7406101702,0.0,1631089.7406101702,0.0,15112066.342170209,91311.659140397,0.0,27776167.0581495,1867196.736191686,6499602.817657094,1527464.2987752129,6072183.217795027,1492038.5916211617,4522546.806051089,1535283.7550507729,5581292.531150322,1434263.1506816212,5100541.685495971 
 08/01  22:00:00,1247300.467770977,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.0628091589,0.0,1631096.0628091589,0.0,0.0,57069.78696274814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57069.78696274814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,1247224.9849449795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.7110632372,0.0,1631001.7110632372,0.0,0.0,57069.78696274814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,1247275.5701793887,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.941408965,0.0,1631064.941408965,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,1247246.1202040453,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.1296368268,0.0,1631028.1296368268,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57009.33713520287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,1247227.5204449469,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631004.8803781844,0.0,1631004.8803781844,0.0,0.0,91214.93941632458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,1247311.0044643705,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23202377.284794835,0.0,5446034.229259847,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631109.233426511,0.0,1631109.233426511,0.0,12544998.215237618,79813.07198928403,0.0,28436881.79861688,1867196.7361916896,6897130.446236908,1527464.298775213,5408483.879050581,1492038.5916211596,5877656.923041148,1535283.7550507743,5250277.21273938,1434263.1506816198,5003333.337548859 
 08/02  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27085864.905860187,0.0,5369483.241045196,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15800498.000495512,216635.48111377087,0.0,26293261.036212356,1867196.736191688,5461584.636110474,1527464.2987752129,4657752.952495598,1492038.591621157,7639143.781161059,1535283.7550507733,4490929.44474826,1434263.1506816205,4043850.2216969619 
 08/02  08:00:00,1247413.4985016727,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,54939528.60984831,0.0,11442934.593993329,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631237.3485472445,0.0,1631237.3485472445,0.0,32566096.382783828,399065.35994642,0.0,53646224.842475738,1867196.736191688,12850884.299089648,1527464.2987752115,10685546.548157668,1492038.591621158,12394077.837219593,1535283.755050773,10335018.531894079,1434263.1506816212,7380697.626114748 
 08/02  09:00:00,1247463.2141240617,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,57504638.69964481,0.0,14008044.683789827,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.4918985298,0.0,1631299.4918985298,0.0,36686268.33996361,433270.9622275417,0.0,61749723.003530908,1867196.7361916872,14895185.70112225,1527464.2987752124,12615385.655669813,1492038.5916211587,13479845.321427245,1535283.7550507729,12229267.184695555,1434263.1506816205,8530039.14061603 
 08/02  10:00:00,1247469.3287646012,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58515740.085478458,0.0,15019146.06962347,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.1350544792,0.0,1631307.1350544792,0.0,37497585.59352715,444672.8296545823,0.0,63720401.779432099,1867196.736191688,15641165.653196,1527464.2987752122,13564768.776625015,1492038.5916211585,12452269.95060662,1535283.7550507724,13007446.479275957,1434263.1506816212,9054750.9197285 
 08/02  11:00:00,1247476.6673223926,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59116447.962034728,0.0,15619853.946179737,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.3080780246,0.0,1631316.3080780246,0.0,37271727.16918297,535887.7690709068,0.0,64117039.52269012,1867196.736191688,16070404.599451524,1527464.2987752113,14559974.252354313,1492038.5916211573,10696534.354787711,1535283.7550507729,13433688.709528475,1434263.1506816208,9356437.606568093 
 08/02  12:00:00,1247545.9255275306,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56661554.469013068,0.0,15144979.757798085,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631402.8791951994,0.0,1631402.8791951994,0.0,34382709.733151819,649906.4433413127,0.0,60832606.952452648,1867196.7361916872,14996973.08361686,1527464.2987752134,14417625.132126052,1492038.5916211557,9767295.211532278,1535283.7550507719,12703355.378220369,1434263.1506816217,8947358.14695709 
 08/02  13:00:00,2494852.2734594077,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60051291.046094078,0.0,16554697.030239089,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190506.2920663079,0.0,3190506.2920663079,0.0,38472016.130061,615700.8410601909,0.0,66257750.256537038,1867196.7361916872,16570714.2642975,1527464.2987752122,15771488.369677958,1492038.591621156,10383807.084189948,1535283.7550507729,13899855.634465773,1434263.1506816208,9631884.903905863 
 08/02  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60643411.09987745,0.0,17146817.084022449,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,39307217.58739686,387663.4925193795,0.0,68546336.89383835,1867196.7361916872,17047576.25157513,1527464.2987752143,16001948.220655458,1492038.5916211596,10687068.748285702,1535283.7550507729,14428469.553083234,1434263.1506816208,10381274.12023883 
 08/02  15:00:00,1247369.001986714,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61396347.24773772,0.0,17899753.23188273,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631181.7289567185,0.0,1631181.7289567185,0.0,41613667.18219533,376261.6250923389,0.0,71722750.62447417,1867196.7361916896,17294864.345169248,1527464.2987752122,15940617.768606794,1492038.591621156,10812344.756391269,1535283.7550507729,14753193.084757472,1434263.1506816198,12921730.669549376 
 08/02  16:00:00,1247477.3324736052,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,62085423.70362775,0.0,18588829.68777276,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.139501297,0.0,1631317.139501297,0.0,43826181.34309976,501682.16678978528,0.0,74656582.76530274,1867196.7361916872,17696595.9455754,1527464.2987752134,16064155.18736326,1492038.591621158,10867131.906489529,1535283.7550507717,15093115.386123285,1434263.1506816217,14935584.33975127 
 08/02  17:00:00,1247382.0577558354,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,42867615.784429978,0.0,15211176.20569498,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631198.0483591078,0.0,1631198.0483591078,0.0,33199825.51318431,296448.55310305496,0.0,60997950.32940707,1867196.7361916872,13512505.43272717,1527464.2987752124,12894984.885459686,1492038.5916211575,8882663.95327189,1535283.755050772,11976438.81102979,1434263.1506816212,13731357.246918539 
 08/02  18:00:00,1247377.2250486764,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34315397.6982138,0.0,12599016.033398809,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.0075895426,0.0,1631192.0075895426,0.0,26612921.6239224,239439.21596785205,0.0,51910443.12476035,1867196.736191686,11332621.560090738,1527464.2987752117,10938828.605474499,1492038.591621158,7610860.401993499,1535283.7550507729,10113799.812914765,1434263.150681621,11914332.744286856 
 08/02  19:00:00,1247354.2813234069,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,32416886.641295688,0.0,10700504.976480693,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.3284760025,0.0,1631163.3284760025,0.0,22427081.665853308,171028.01140560863,0.0,45620600.731012489,1867196.7361916884,10416818.71469653,1527464.2987752124,9749813.307984405,1492038.5916211575,6949343.14173021,1535283.7550507726,9159295.581727958,1434263.1506816217,9345329.984873387 
 08/02  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36671627.52408505,0.0,8644465.163910058,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17902037.35263335,193831.74625968975,0.0,38170089.01227521,1867196.736191685,9001395.932954478,1527464.2987752117,8355440.431297806,1492038.5916211587,6165705.715493651,1535283.755050772,7742730.869588416,1434263.1506816212,6904816.062940856 
 08/02  21:00:00,1247306.460419002,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35548161.45232324,0.0,7520999.092148254,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631103.5534773519,0.0,1631103.5534773519,0.0,16036470.682913244,91214.93941632458,0.0,34460593.815760228,1867196.7361916849,8117421.701244438,1527464.2987752134,7543087.248088231,1492038.591621157,5677092.642027086,1535283.7550507747,6936574.527946914,1434263.1506816208,6186417.696453553 
 08/02  22:00:00,1247233.6674115086,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.5639408965,0.0,1631012.5639408965,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,1247283.8393697367,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.2777011793,0.0,1631075.2777011793,0.0,0.0,57009.33713520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,1247254.6022541179,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.731998659,0.0,1631038.731998659,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,1247224.5676905188,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.1895050375,0.0,1631001.1895050375,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,1247275.1148421858,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.372248239,0.0,1631064.372248239,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91125.20775521173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,1247279.4846459332,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26480923.94197984,0.0,8724580.886444854,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631069.8343994958,0.0,1631069.8343994958,0.0,18452562.187560947,79734.5567858103,0.0,42843081.74935751,1867196.7361916884,10154148.314774979,1527464.2987752124,8828282.524631629,1492038.591621156,7895662.320860663,1535283.7550507719,8400455.386929423,1434263.1506816208,7564533.202160811 
 08/03  07:00:00,1247372.6072637644,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30527906.32347583,0.0,8811524.658660848,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631186.2354676992,0.0,1631186.2354676992,0.0,19078561.94445195,216422.36841862795,0.0,40409242.184802118,1867196.7361916877,9213139.652106669,1527464.298775213,8264098.827033857,1492038.5916211585,8686159.763064735,1535283.755050773,7868989.043284863,1434263.1506816217,6376854.899311995 
 08/03  08:00:00,1247435.472607009,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58814691.23340416,0.0,15318097.217549188,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631264.815658818,0.0,1631264.815658818,0.0,35820744.963831078,398672.78392905139,0.0,68416145.49452707,1867196.7361916868,16797823.519569018,1527464.2987752129,14422636.651235095,1492038.5916211575,13609546.527351764,1535283.7550507733,13858041.209756198,1434263.1506816208,9728097.586615002 
 08/03  09:00:00,1247456.0598919879,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,61235939.98470597,0.0,17739345.968850987,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.549277768,0.0,1631290.549277768,0.0,39622677.12737851,432844.7368372559,0.0,76471724.36057222,1867196.7361916865,18853156.124979654,1527464.2987752117,16413894.953785107,1492038.5916211587,14540429.07483207,1535283.755050772,15772678.007979218,1434263.1506816208,10891566.198996183 
 08/03  10:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,62730869.51021989,0.0,19234275.49436491,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,40837347.81282057,444235.38780665726,0.0,80530960.07387536,1867196.7361916865,20040042.492594653,1527464.298775211,17784931.695051027,1492038.5916211575,14207432.159298283,1535283.7550507724,16899697.377339085,1434263.150681622,11598856.349592302 
 08/03  11:00:00,1247476.1691324674,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,63945693.60659584,0.0,20449099.590740846,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.6853524096,0.0,1631315.6853524096,0.0,41479678.556279,535360.5955618691,0.0,83373642.99913313,1867196.7361916896,20901910.62092889,1527464.298775213,19294863.746788246,1492038.5916211596,13198934.946594201,1535283.7550507729,17796559.2619515,1434263.1506816208,12181374.42287029 
 08/03  12:00:00,2495012.5140633,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61275704.07957168,0.0,19759129.3683567,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190706.589028496,0.0,3190706.589028496,0.0,38686255.98448661,649267.1052558837,0.0,79177960.34815991,1867196.7361916849,19508379.994073944,1527464.2987752122,18893881.586029579,1492038.5916211599,12233820.641027328,1535283.7550507729,16877094.8985213,1434263.1506816208,11664783.228507743 
 08/03  13:00:00,1247477.3004423567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,64536654.03697379,0.0,21040060.02111881,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.0994629947,0.0,1631317.0994629947,0.0,42889149.217410478,615095.1523476794,0.0,84493252.13863793,1867196.7361916863,21033922.421397676,1527464.2987752122,20237725.3615608,1492038.591621157,12842307.023315678,1535283.7550507738,18057290.763180186,1434263.1506816226,12322006.569183587 
 08/03  14:00:00,1247398.8060753048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,65441800.77411398,0.0,21945206.758259,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.9833620345,0.0,1631218.9833620345,0.0,43930494.65164858,387282.13295964998,0.0,86810251.99195518,1867196.7361916896,21471598.19655466,1527464.2987752122,20509031.177826846,1492038.591621158,13139375.053963814,1535283.7550507729,18602668.340918099,1434263.1506816208,13087579.222691756 
 08/03  15:00:00,1247384.656885249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66285664.369309689,0.0,22789070.3534547,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631201.297209357,0.0,1631201.297209357,0.0,45496715.685190517,375891.48199024845,0.0,89107972.57144599,1867196.7361916872,21691358.123203804,1527464.2987752143,20389560.852184774,1492038.591621157,13253984.073435359,1535283.75505077,18896452.59321042,1434263.1506816217,14876616.929411617 
 08/03  16:00:00,313980.10621241896,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66403659.371282007,0.0,22907065.35542702,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,464467.7012837198,0.0,464467.7012837198,0.0,46836632.86621751,501188.6426536647,0.0,89216186.25733829,1867196.7361916863,21498177.731247326,1527464.2987752134,19926890.399706648,1492038.5916211589,13035124.324922517,1535283.7550507729,18729852.384779253,1434263.1506816208,16026141.41668254 
 08/03  17:00:00,933245.7620470353,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,46082811.32783575,0.0,18426371.74910076,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1238535.113901704,0.0,1238535.113901704,0.0,35015591.75880964,296156.92520443818,0.0,72066077.07021953,1867196.736191686,16516802.448481001,1527464.298775212,16081814.190167487,1492038.591621158,10689184.555142409,1535283.7550507729,14971032.430913847,1434263.1506816215,13807243.445514787 
 08/03  18:00:00,1247363.6367538775,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,37837220.49066216,0.0,16120838.825847175,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631175.0225426602,0.0,1631175.0225426602,0.0,28127550.66500091,239203.67035743083,0.0,63803662.59973489,1867196.7361916872,14573911.4077578,1527464.2987752117,14230381.969179035,1492038.5916211573,9533453.685204497,1535283.7550507736,13265993.534238954,1434263.1506816212,12199922.003354602 
 08/03  19:00:00,1247349.0606341798,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36278412.764013279,0.0,14562031.099198286,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.8027380349,0.0,1631156.8027380349,0.0,24283130.33309296,170859.76454102205,0.0,58735294.03638118,1867196.7361916877,13882032.639596686,1527464.298775213,13197656.089496028,1492038.5916211566,8965374.616433435,1535283.7550507736,12441115.300860038,1434263.1506816219,10249115.38999499 
 08/03  20:00:00,1247338.483858097,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41122303.607376288,0.0,13095141.247201296,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631143.5820182695,0.0,1631143.5820182695,0.0,20894683.153217649,193641.06647982499,0.0,53396725.977072719,1867196.7361916849,12794215.06296608,1527464.2987752113,12119699.916273142,1492038.5916211617,8351164.394693072,1535283.755050771,11366816.487377612,1434263.1506816233,8764830.1157628 
 08/03  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39406702.31931768,0.0,11379539.959142689,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19108308.912754224,91125.20775521174,0.0,48708654.25230562,1867196.7361916896,11567867.570204534,1527464.2987752143,11066752.077162318,1492038.5916211589,7705393.698611297,1535283.7550507729,10347598.209752234,1434263.1506816226,8021042.6965752509 
 08/03  22:00:00,1247288.7660086347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.4358831954,0.0,1631081.4358831954,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  23:00:00,1247259.539552135,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.9035043212,0.0,1631044.9035043212,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56953.25484700735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  01:00:00,1247229.5917702434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.46948578,0.0,1631007.46948578,0.0,0.0,56901.556706400064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56901.556706400064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,1247279.8550035617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.2973377654,0.0,1631070.2973377654,0.0,0.0,56901.55670640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,1247250.4416488906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.5313406008,0.0,1631033.5313406008,0.0,0.0,56901.55670640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91042.49073024006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,1247300.1995686235,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30336361.824996897,0.0,12580018.769461912,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631095.7275625645,0.0,1631095.7275625645,0.0,22823826.544720547,79662.17938896007,0.0,62965940.13607914,1867196.7361916896,14982245.89497339,1527464.2987752103,13848430.417209557,1492038.591621158,10279653.610264598,1535283.7550507729,13130216.624559058,1434263.1506816208,10725393.589072546 
 08/04  07:00:00,1247335.9592566654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30822969.90421655,0.0,9106588.23940156,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631140.4263262337,0.0,1631140.4263262337,0.0,19575266.669062027,216225.91548432015,0.0,42896643.01688251,1867196.7361916896,10207443.668755068,1527464.2987752103,9555776.148980415,1492038.591621156,6931320.880767982,1535283.7550507729,9090131.16944616,1434263.1506816245,7111971.148932891 
 08/04  08:00:00,1247402.7441339477,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57398605.23768749,0.0,13902011.221832503,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631223.9058421297,0.0,1631223.9058421297,0.0,32923079.770943963,398310.8969448003,0.0,66238575.89856307,1867196.7361916884,17460846.70546255,1527464.2987752122,14806141.627224077,1492038.5916211578,9729535.517133609,1535283.755050771,14335320.526185498,1434263.150681619,9906731.522557358 
 08/04  09:00:00,1247458.2900010392,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,59988721.11501013,0.0,16492127.099155149,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.3368612987,0.0,1631293.3368612987,0.0,36558229.7256404,432451.8309686403,0.0,76775821.5243656,1867196.736191688,20048591.64650495,1527464.2987752134,17351553.304722556,1492038.591621158,11268000.358492326,1535283.7550507736,16740023.312189602,1434263.1506816208,11367652.902456182 
 08/04  10:00:00,1247458.91428406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61678874.3498926,0.0,18182280.334037614,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.117200299,0.0,1631294.117200299,0.0,38974217.38033172,443832.1423099204,0.0,81959645.18345979,1867196.7361916854,21115766.373686628,1527464.298775211,18694299.998097145,1492038.5916211587,12081682.284105715,1535283.7550507726,17938024.7352175,1434263.1506816208,12129871.792352815 
 08/04  11:00:00,1247439.8062029463,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,63492823.05113092,0.0,19996229.035275934,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631270.2325511694,0.0,1631270.2325511694,0.0,40979944.61217516,534874.6330401603,0.0,86167828.87501195,1867196.7361916884,22021751.761748218,1527464.298775213,19856605.046524116,1492038.591621158,12626539.392334978,1535283.7550507729,18936112.59257084,1434263.1506816226,12726820.081833803 
 08/04  12:00:00,1247530.3297135139,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,61672557.09140538,0.0,20155982.380190396,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631383.38479681,0.0,1631383.38479681,0.0,38982873.575683597,648677.7464529605,0.0,83813508.79310297,1867196.7361916849,20970218.13244892,1527464.2987752127,19669839.349827399,1492038.5916211585,12311701.808659757,1535283.7550507729,18413320.38520478,1434263.1506816203,12448429.11696211 
 08/04  13:00:00,1247529.9171417414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,65631210.2843065,0.0,22134616.26845151,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.8690918599,0.0,1631382.8690918599,0.0,43449945.91369391,614536.8124291208,0.0,91018653.53015617,1867196.7361916868,23039659.40060905,1527464.2987752127,21769249.350267698,1492038.5916211585,13118816.078200218,1535283.7550507729,19844000.34931809,1434263.1506816212,13246928.35176111 
 08/04  14:00:00,1247421.3771332799,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66082083.737155359,0.0,22585489.72130036,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631247.196650277,0.0,1631247.196650277,0.0,43797542.38337441,386930.5856035203,0.0,92466652.26793814,1867196.7361916884,23379713.85637625,1527464.2987752089,21799271.675593556,1492038.5916211575,13282222.302769509,1535283.7550507757,20152064.138628678,1434263.1506816208,13853380.294570137 
 08/04  15:00:00,1247405.1127883648,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,66743352.75821082,0.0,23246758.74235584,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631226.8666040879,0.0,1631226.8666040879,0.0,44738551.53826562,375550.27426224036,0.0,94616737.93842584,1867196.7361916865,23665945.890464657,1527464.2987752138,21649024.303646424,1492038.591621159,13384723.984494875,1535283.7550507738,20434193.518121944,1434263.1506816208,15482850.241697945 
 08/04  16:00:00,1247432.5171484263,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,67585434.16423376,0.0,24088840.148378776,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.121405541,0.0,1631261.121405541,0.0,46484703.17670754,500733.6990163204,0.0,97733720.92470727,1867196.7361916884,24133322.631606196,1527464.2987752134,21812446.170492419,1492038.591621157,13538522.069719147,1535283.7550507738,20847643.46664904,1434263.1506816208,17401786.58624047 
 08/04  17:00:00,1247385.466704465,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47553410.279945518,0.0,19896970.701210515,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631202.3094642095,0.0,1631202.3094642095,0.0,34816485.62755817,295888.09487328029,0.0,79747609.92159045,1867196.736191688,18825256.522364733,1527464.298775213,17794177.32730716,1492038.5916211575,11178265.604289785,1535283.755050772,16902357.894329288,1434263.1506816208,15047552.573299479 
 08/04  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38769903.05334219,0.0,17053521.388527208,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,27439919.3330402,238986.5381668802,0.0,69352411.7524,1867196.7361916868,16380043.460804766,1527464.298775212,15581182.735739423,1492038.591621158,9844455.236266578,1535283.755050772,14814826.550286722,1434263.1506816219,12731903.769302529 
 08/04  19:00:00,1247334.2149408456,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,37024762.03086769,0.0,15308380.366052702,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631138.2459727447,0.0,1631138.2459727447,0.0,23659673.50541723,170704.67011920017,0.0,64359302.09495048,1867196.7361916868,15649066.31855597,1527464.298775211,14483428.329681635,1492038.591621158,9256018.747699136,1535283.7550507736,13924417.706547503,1434263.1506816196,11046370.992466245 
 08/04  20:00:00,1247339.9058145339,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41658377.77476519,0.0,13631215.4145902,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631145.3594301597,0.0,1631145.3594301597,0.0,20068812.011203126,193465.2928017602,0.0,58609156.772613558,1867196.7361916854,14496700.2696885,1527464.2987752108,13274007.259407223,1492038.5916211587,8611839.906927409,1535283.755050772,12715693.179403816,1434263.1506816198,9510916.157186607 
 08/04  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41024995.467887189,0.0,12997833.10771219,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,18716598.368960017,91042.49073024006,0.0,56923648.90938921,1867196.736191693,14096470.025560882,1527464.2987752103,12906334.59944031,1492038.591621158,8385932.212455342,1535283.7550507719,12359370.485050753,1434263.1506816208,9175541.586881929 
 08/04  22:00:00,1247312.1330272535,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631110.6441034033,0.0,1631110.6441034033,0.0,0.0,56901.55670640005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  23:00:00,1247231.8027992834,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.233219748,0.0,1631010.233219748,0.0,0.0,56901.556706400064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56901.556706400064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  01:00:00,1247291.1711949427,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.442309153,0.0,1631084.442309153,0.0,0.0,56854.258023295646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,1247252.5715403043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.1936544562,0.0,1631036.1936544562,0.0,0.0,56854.25802329564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56854.25802329565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,1247222.405710831,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630998.487081599,0.0,1630998.487081599,0.0,0.0,56854.25802329564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,1247303.357652375,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631099.6750925065,0.0,1631099.6750925065,0.0,0.0,90966.81283727303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26151164.66027642,0.0,8394821.604741436,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17529429.57566759,79595.96123261392,0.0,43109857.82593987,1867196.7361916858,10000712.316185225,1527464.2987752124,9470111.353426982,1492038.5916211587,6757464.560443937,1535283.755050771,9145655.74044552,1434263.1506816203,7735913.855438202 
 08/05  07:00:00,1247325.1928040297,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24053790.516529077,0.0,6297447.460994088,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631126.9685152665,0.0,1631126.9685152665,0.0,14945106.440939583,125079.36765125042,0.0,30784409.69522715,1867196.7361916896,6856600.73908031,1527464.2987752122,6810471.357468065,1492038.5916211589,5119043.058537398,1535283.7550507738,6524816.854793101,1434263.1506816217,5473477.685348266 
 08/05  08:00:00,1247312.2453736377,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31737881.895847154,0.0,8041480.926392162,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631110.784533725,0.0,1631110.784533725,0.0,18659835.952084729,170562.77406988696,0.0,38818265.75709387,1867196.7361916884,8966450.476418376,1527464.2987752124,8559501.469920395,1492038.591621157,6774297.92380134,1535283.7550507738,8201687.689795203,1434263.1506816217,6316328.197158549 
 08/05  09:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,32567780.475462714,0.0,8871379.506007726,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19812024.48166276,238787.88369784168,0.0,42209641.04626162,1867196.7361916856,9694481.46793616,1527464.2987752122,9318277.266571152,1492038.5916211582,7607711.452527915,1535283.7550507729,8893817.77018237,1434263.150681619,6695353.089044029 
 08/05  10:00:00,1247378.5590521058,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33875869.02283291,0.0,10179468.053377923,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631193.675062255,0.0,1631193.675062255,0.0,21642588.75274466,216046.18048852345,0.0,46507702.647759217,1867196.7361916872,10485493.279202145,1527464.2987752124,10178277.048025093,1492038.5916211575,9154145.822731045,1535283.755050772,9620374.213777934,1434263.1506816205,7069412.284023011 
 08/05  11:00:00,1247368.9586634364,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,35069223.189894799,0.0,11372822.220439801,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631181.6748036466,0.0,1631181.6748036466,0.0,22047605.84378693,261529.58690716004,0.0,49539806.10778226,1867196.7361916905,11421376.202861665,1527464.2987752127,11774722.304089046,1492038.5916211587,8083400.836524043,1535283.7550507726,10588869.651403532,1434263.150681622,7671437.112903964 
 08/05  12:00:00,1247363.452782417,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28772601.447811985,0.0,11016258.392276995,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631174.792582689,0.0,1631174.792582689,0.0,18343204.14685532,227417.03209318256,0.0,46389731.069356758,1867196.7361916896,10454413.1422891,1527464.298775209,11538767.0936697,1492038.591621157,7274390.0787219819,1535283.7550507733,9857110.934729595,1434263.1506816226,7265049.819946377 
 08/05  13:00:00,1247350.328760603,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28966070.300650199,0.0,11209727.245115215,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631158.3878660494,0.0,1631158.3878660494,0.0,17635955.471239799,216046.18048852345,0.0,46821898.493818078,1867196.7361916849,10553086.230375007,1527464.298775211,11495950.376408766,1492038.5916211587,7355975.742073248,1535283.755050772,10048521.314510098,1434263.1506816196,7368364.83045096 
 08/05  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28222713.93254018,0.0,10466370.877005192,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17111606.695835055,170562.77406988696,0.0,43546091.466835308,1867196.736191686,9650547.405044007,1527464.2987752136,10442439.681346305,1492038.591621157,6973038.2991422549,1535283.7550507715,9369707.51787588,1434263.1506816205,7110358.5634268489 
 08/05  15:00:00,1247334.247710559,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28710587.711682187,0.0,10954244.656147195,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631138.2869341109,0.0,1631138.2869341109,0.0,18801651.17594878,147821.07086056868,0.0,43546955.50689672,1867196.736191689,9216194.557821094,1527464.2987752136,10026927.784517568,1492038.5916211582,6707811.757556818,1535283.7550507726,9030280.807722109,1434263.1506816217,8565740.59927913 
 08/05  16:00:00,1247257.944026424,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29639192.94305529,0.0,11882849.887520306,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631042.9091349466,0.0,1631042.9091349466,0.0,20533398.19586151,159191.92246522784,0.0,46067369.65732257,1867196.7361916884,9501433.60498771,1527464.2987752134,10121573.06997301,1492038.5916211599,6747319.894472689,1535283.755050771,9281916.358715117,1434263.1506816182,10415126.729174039 
 08/05  17:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,26079672.1423768,0.0,11293358.043801818,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,19439149.607410715,79595.96123261393,0.0,44120541.04284316,1867196.736191688,8681190.188307967,1527464.2987752113,9327043.333357756,1492038.5916211587,6208791.654014442,1535283.755050775,8581590.45282458,1434263.1506816208,11321925.414338418 
 08/05  18:00:00,1247315.5223116989,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8278095.695977718,0.0,571135.5897706357,990009.6523200001,0.0,5940057.91392,776892.539952544,0.000014538461538461542,1631114.8806287405,0.0,1631114.8806287405,28612.2760460069,1247051.9016259667,79595.96123261393,0.0,2277135.710510702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776892.5399525436,2277135.710510703 
 08/05  19:00:00,1247314.645913341,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8784990.212133702,0.0,659703.3536444809,990009.6523200001,0.0,5940057.91392,1195219.2922346832,0.000014538461538461542,1631113.7851515364,0.0,1631113.7851515364,0.0,1138906.0536075256,79595.96123261393,0.0,2733064.807334575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195219.2922346839,2733064.807334573 
 08/05  20:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79595.96123261392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  21:00:00,1247290.208871099,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631083.239427125,0.0,1631083.239427125,0.0,0.0,102337.66444193216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
