Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/05  22:00:00,1247293.6701663044,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.565964208,0.0,1631087.565964208,0.0,0.0,56854.25802329565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56854.258023295646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,1247264.6730894205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.3203044243,0.0,1631051.3203044243,0.0,0.0,56854.258023295646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  01:00:00,1247225.886097864,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631002.837483014,0.0,1631002.837483014,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,1247264.6424633424,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.2820225517,0.0,1631051.2820225517,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,1247224.6336810438,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631001.2719916318,0.0,1631001.2719916318,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79535.92192665162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,1247283.1974466206,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631074.4753124784,0.0,1631074.4753124784,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  08:00:00,1247301.106423495,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8780170.432675597,0.0,606737.3734034279,990009.6523200001,0.0,5940057.91392,1243365.493017631,0.000014538461538461542,1631096.8611096899,0.0,1631096.8611096899,0.0,1151391.8333162117,45449.09824380093,0.0,3030933.3244684615,0.0,0.0,0.0,0.0,1243365.4930176305,3030933.324468462,0.0,0.0,0.0,0.0 
 08/06  09:00:00,1247282.040503296,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7268125.125713844,0.0,89384.46085577899,990009.6523200001,0.0,5940057.91392,248673.09860352617,0.000014538461538461542,1631073.0291607059,0.0,1631073.0291607059,0.0,113465.22563528814,45449.09824380093,0.0,433700.91709073368,0.0,0.0,0.0,0.0,248673.0986035263,433700.91709073368,0.0,0.0,0.0,0.0 
 08/06  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  11:00:00,1247301.3091949383,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.1145691949,0.0,1631097.1145691949,0.0,0.0,68173.64736570139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  12:00:00,1247233.7942275829,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631012.7224579883,0.0,1631012.7224579883,0.0,0.0,68173.64736570139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102260.47104855208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  14:00:00,1247287.1448495836,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631079.4094727522,0.0,1631079.4094727522,0.0,0.0,68173.64736570139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  15:00:00,1247285.7364027699,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631077.648947571,0.0,1631077.648947571,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  17:00:00,1247285.289642043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631077.0905072368,0.0,1631077.0905072368,0.0,0.0,45449.09824380092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  19:00:00,1247284.84235998,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631076.5314152446,0.0,1631076.5314152446,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  20:00:00,1247284.4024844147,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.981581199,0.0,1631075.981581199,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79535.92192665163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,1247216.6410465029,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630991.2813876305,0.0,1630991.2813876305,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,1247254.8757861574,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.0739072338,0.0,1631039.0739072338,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45449.09824380093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,1247219.8350798065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630995.2738536613,0.0,1630995.2738536613,0.0,0.0,56772.91375081785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,1247270.4178691277,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.5011430872,0.0,1631058.5011430872,0.0,0.0,56772.91375081785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56772.913750817854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,1247240.611633786,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.2440543834,0.0,1631021.2440543834,0.0,0.0,56772.91375081785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,1247240.378069669,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631020.952104765,0.0,1631020.952104765,0.0,0.0,90836.66200130855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18537794.125352835,0.0,781451.0698178457,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,3423723.230669493,556615.1898942974,79482.079251145,0.0,4453204.567983208,1867196.7361916896,1260723.8910312947,1527464.2987752124,194135.5180198997,1492038.591621156,1950916.9945806496,1535283.7550507712,262941.6318051545,1434263.1506816205,784486.5325462106 
 08/07  07:00:00,1247357.7998741165,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,22320855.63748965,0.0,604473.9726746639,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1735979.593578997,104811.86699788722,1631167.72658111,1675.3626377730143,5938472.437917917,215737.07225310783,83849.49359830978,3273029.378895914,1878408.6454517204,0.0,1565301.6277084894,0.0,1492038.5916211582,3221085.2377685906,1570084.0104557726,0.0,1434263.1506816224,51944.141127325136 
 08/07  08:00:00,1247447.5974953527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47258552.84707265,0.0,3761958.831217672,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.9714822677,0.0,1631279.9714822677,0.0,18589273.121788835,397410.3962557249,0.0,19521533.459091896,1867196.7361916868,4336922.334205564,1527464.298775213,2695736.7888827908,1492038.5916211587,7188883.084472992,1535283.7550507719,2872242.936741776,1434263.1506816187,2427748.314788774 
 08/07  09:00:00,1247453.6535377743,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48792030.026528198,0.0,5295436.010673213,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.5413919565,0.0,1631287.5413919565,0.0,22665695.6824298,431474.1445062157,0.0,26224276.04055929,1867196.7361916877,6058715.1245592799,1527464.298775213,4307767.191943244,1492038.591621158,8100096.748573786,1535283.7550507733,4427093.782014037,1434263.1506816208,3330603.193468949 
 08/07  10:00:00,1247453.9168792708,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49524696.46445679,0.0,6028102.448601797,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.8705625942,0.0,1631287.8705625942,0.0,24042750.08938817,442828.72725637929,0.0,28890927.420519007,1867196.7361916865,6981030.781679602,1527464.2987752127,5402587.513458587,1492038.591621158,7339824.912465069,1535283.7550507724,5269670.640008915,1434263.1506816208,3897813.5729068268 
 08/07  11:00:00,1247443.1930307444,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,49922054.13630753,0.0,6425460.120452548,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631274.4660057552,0.0,1631274.4660057552,0.0,24676050.98880129,533665.3892576877,0.0,30338892.095818495,1867196.736191688,7580078.868603615,1527464.2987752117,6634893.366104138,1492038.591621158,6012252.6949698389,1535283.7550507717,5815463.00035822,1434263.1506816215,4296204.165782686 
 08/07  12:00:00,1247384.7853809207,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47478362.27967557,0.0,5961787.568460587,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631201.457825905,0.0,1631201.457825905,0.0,22354653.08705451,647211.2167593235,0.0,27874459.512310998,1867196.7361916826,6769848.28727985,1527464.2987752143,6509840.753199367,1492038.591621158,5196034.868293064,1535283.7550507738,5340852.547186423,1434263.1506816208,4057883.0563523017 
 08/07  13:00:00,1247472.780112644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50584201.43914546,0.0,7087607.423290479,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.4491578434,0.0,1631311.4491578434,0.0,26376711.68075975,613147.4685088329,0.0,32686002.09627992,1867196.736191686,8280500.583909885,1527464.2987752122,7571658.003201239,1492038.591621157,5714257.742196515,1535283.7550507729,6420901.391881572,1434263.1506816208,4698684.375090706 
 08/07  14:00:00,1247445.2197042064,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50982508.29076021,0.0,7485914.274905223,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631276.9992996143,0.0,1631276.9992996143,0.0,28025184.53727631,386055.81350556146,0.0,34849455.93907982,1867196.736191686,8599862.53120464,1527464.2987752122,8152661.114253756,1492038.5916211589,5943544.024173936,1535283.7550507757,6809991.77232965,1434263.1506816212,5343396.497117844 
 08/07  15:00:00,1247404.745398194,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51350821.266841817,0.0,7854227.250986827,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631226.4073750703,0.0,1631226.4073750703,0.0,29973643.812894279,374701.2307553978,0.0,37168721.32849945,1867196.7361916872,8845794.34674879,1527464.2987752122,7968584.711158931,1492038.591621158,5999177.701056603,1535283.7550507729,7026133.804959858,1434263.1506816208,7329030.764575283 
 08/07  16:00:00,1247481.0587591383,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,51704513.2497189,0.0,8207919.233863907,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.7972700173,0.0,1631321.7972700173,0.0,31764235.639566609,499601.6410071972,0.0,39364767.19295469,1867196.7361916865,9156784.464438839,1527464.2987752136,7909246.903028546,1492038.5916211566,6020214.4180563599,1535283.7550507729,7277384.999841785,1434263.1506816208,9001136.407589153 
 08/07  17:00:00,1247380.499222658,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33138613.54226396,0.0,5482173.963528962,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.1002295244,0.0,1631196.1002295244,0.0,20451906.69298131,295219.15150425289,0.0,26155041.200070315,1867196.7361916872,5511443.578278808,1527464.2987752136,5045324.091224557,1492038.5916211585,4258650.41865327,1535283.7550507717,4539856.329225116,1434263.1506816205,6799766.78268856 
 08/07  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25835624.129049634,0.0,4119242.4642346438,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15366108.246951886,238446.23775343499,0.0,19679574.209267815,1867196.7361916875,3839492.0495224955,1527464.2987752117,3448139.1679458769,1492038.5916211587,3179838.515944333,1535283.755050771,3067148.414540494,1434263.1506816208,6144956.061314615 
 08/07  19:00:00,1247346.0978934183,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25931747.56083718,0.0,2833565.896022191,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631153.0993822073,0.0,1631153.0993822073,0.0,11922522.912799806,170318.7412524536,0.0,13971130.964467897,1867196.7361916872,2881991.721595321,1527464.2987752108,2287240.9669962588,1492038.5916211585,2456341.8754485615,1535283.7550507715,2051744.9888220009,1434263.1506816205,4293811.411605751 
 08/07  20:00:00,1247358.9575053303,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29359452.240814009,0.0,1332289.8806390209,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.1735927277,0.0,1631169.1735927277,0.0,7525316.816631119,193027.90675278073,0.0,6847123.687483059,1867196.7361916872,1484543.498907805,1527464.2987752122,910229.2831879604,1492038.591621158,1668905.519940597,1535283.7550507724,723044.2323585776,1434263.1506816205,2060401.1530881255 
 08/07  21:00:00,1247304.6547879454,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28645683.345596099,0.0,618520.9854211045,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.2964812678,0.0,1631101.2964812678,0.0,5884890.005395375,90836.66200130857,0.0,3287801.058392274,1867196.7361916872,621018.7015339366,1527464.298775213,121958.9038981308,1492038.5916211589,1169853.6295580222,1535283.7550507738,32871.32367978605,1434263.1506816208,1342098.4997223973 
 08/07  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56772.91375081786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,1247293.6833127049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.5823968976,0.0,1631087.5823968976,0.0,0.0,56772.91375081787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56772.913750817854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,1247264.6126865505,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.2448022664,0.0,1631051.2448022664,0.0,0.0,56738.89225078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,1247234.6180612394,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.7522305595,0.0,1631013.7522305595,0.0,0.0,56738.89225078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56738.892250780314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,1247284.4750245426,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.0722546424,0.0,1631076.0722546424,0.0,0.0,56738.89225078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,1247281.9538676635,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631072.9208682155,0.0,1631072.9208682155,0.0,0.0,90782.22760124847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18851232.229749215,0.0,1094889.1742142284,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,2302349.9407839195,875843.51688057,79434.44915109243,0.0,6239214.183628775,1867196.7361916858,2149305.9305219848,1527464.2987752124,448784.8548066998,1492038.5916211568,1910595.8813783182,1535283.7550507729,513345.93843012276,1434263.1506816236,1217181.5784916492 
 08/08  07:00:00,1247354.3444775355,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,22312052.23617267,0.0,595670.5713576822,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1695629.236407244,64465.82899007568,1631163.4074171684,0.0,6042445.57458378,215607.79055296508,51572.66319206054,3216272.331778776,1867196.7361916858,22243.9126588668,1554005.9292590277,0.0,1492038.5916211589,2954150.3175246275,1560314.7877590124,0.0,1434263.1506816224,239878.10159527983 
 08/08  08:00:00,1247436.1370599736,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47969416.2883729,0.0,4472822.272517907,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.6462092968,0.0,1631265.6462092968,0.0,20504134.50524895,397172.2457554621,0.0,22904525.16929837,1867196.7361916879,5487976.064359559,1527464.2987752122,3461029.2750054777,1492038.5916211582,7549525.43118694,1535283.755050772,3432873.0245079265,1434263.1506816208,2973121.374238466 
 08/08  09:00:00,1247461.5497655234,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,49968275.38780777,0.0,6471681.371952783,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631297.4114897499,0.0,1631297.4114897499,0.0,25125663.38061083,431215.5811059302,0.0,31390923.442175677,1867196.736191688,7545449.767320845,1527464.2987752124,5462995.5603124,1492038.5916211587,8903157.615543247,1535283.7550507717,5350305.680401319,1434263.1506816212,4129014.818597873 
 08/08  10:00:00,1247457.938944886,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,51358983.631380628,0.0,7862389.615525636,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.8980494163,0.0,1631292.8980494163,0.0,26916697.28895086,442563.35955608639,0.0,36104249.4633576,1867196.736191686,8973477.543998253,1527464.2987752113,7152984.776262643,1492038.5916211568,8285183.857366438,1535283.7550507729,6687359.181136129,1434263.1506816203,5005244.104594131 
 08/08  11:00:00,1247425.1875525003,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52459352.585252549,0.0,8962758.569397556,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631251.959584115,0.0,1631251.959584115,0.0,28177273.42844302,533345.5871573348,0.0,39703248.45031719,1867196.7361916884,10034431.03205077,1527464.2987752134,8886069.706311325,1492038.5916211589,7254246.205709068,1535283.7550507738,7774395.437136222,1434263.1506816208,5754106.069109814 
 08/08  12:00:00,1247540.7754617378,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,49856851.27739919,0.0,8340276.566184206,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631396.4417348535,0.0,1631396.4417348535,0.0,25778034.267578145,646823.3716588954,0.0,36688452.829192209,1867196.736191689,9030478.996721376,1527464.2987752113,8841616.873133712,1492038.5916211594,6347487.7092256289,1535283.7550507712,7093405.792491436,1434263.1506816212,5375463.45762006 
 08/08  13:00:00,1247529.1611204025,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53203677.456177119,0.0,9707083.440322129,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631381.9240830797,0.0,1631381.9240830797,0.0,30144434.876742316,612780.0363084273,0.0,41999472.41411006,1867196.7361916863,10574290.341861427,1527464.2987752103,10194738.203208909,1492038.591621158,6924777.802635159,1535283.7550507729,8247773.201761002,1434263.1506816219,6057892.86464356 
 08/08  14:00:00,1247433.235210584,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53516907.75273166,0.0,10020313.736876663,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.0189662427,0.0,1631262.0189662427,0.0,30761471.257416317,385824.4673053061,0.0,43452173.505740109,1867196.7361916886,10941615.772292704,1527464.2987752124,10178537.795419492,1492038.5916211587,7159338.989680234,1535283.7550507733,8669569.545428366,1434263.1506816208,6503111.402919304 
 08/08  15:00:00,1247416.4234710634,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53653142.05734748,0.0,10156548.041492489,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631241.004689753,0.0,1631241.004689753,0.0,31862990.538871655,374476.6888551499,0.0,44692168.53794958,1867196.7361916884,11061678.380750817,1527464.2987752124,10162830.99428675,1492038.591621158,7290906.08749933,1535283.7550507729,8962074.411500408,1434263.1506816203,7214678.663912276 
 08/08  16:00:00,1247419.5340013866,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54124888.15137164,0.0,10628294.135516646,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.8927790349,0.0,1631244.8927790349,0.0,32679282.14957601,499302.25180686669,0.0,46582416.58598275,1867196.7361916849,11575708.792448629,1527464.2987752122,10278980.682789535,1492038.591621158,7414144.069002559,1535283.7550507747,9314287.173254198,1434263.1506816208,7999295.8684878279 
 08/08  17:00:00,1247395.484960605,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,35087070.90890581,0.0,7430631.33017082,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631214.832047266,0.0,1631214.832047266,0.0,21315043.746731666,295042.2397040576,0.0,32809532.692789616,1867196.7361916865,7663394.094715947,1527464.298775212,7110737.627002559,1492038.5916211589,5504122.319705352,1535283.7550507726,6308373.165230762,1434263.1506816212,6222905.486134992 
 08/08  18:00:00,1247365.3979266943,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27296347.829394588,0.0,5579966.164579601,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631177.2239669965,0.0,1631177.2239669965,0.0,15199866.98251487,238303.34745327728,0.0,24916012.304197167,1867196.7361916872,5715414.4972190209,1527464.2987752115,5314877.1851456,1492038.591621157,4365395.321159073,1535283.7550507719,4669122.076065318,1434263.1506816208,4851203.2246081619 
 08/08  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27187636.816847724,0.0,4089455.1520327378,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11930010.704695031,170216.67675234093,0.0,19165382.6195359,1867196.7361916865,4547593.6327587249,1527464.2987752136,4032575.2810369075,1492038.591621158,3594081.203175488,1535283.755050772,3502110.913614596,1434263.1506816196,3489021.588950192 
 08/08  20:00:00,1247356.4928427519,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30910885.781411634,0.0,2883723.4212366405,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.0928228398,0.0,1631166.0928228398,0.0,9223581.432717184,192912.23365265304,0.0,14196179.589565326,1867196.7361916872,3354257.258182578,1527464.2987752124,2882864.6228515554,1492038.591621158,2922708.4129351356,1535283.7550507747,2403187.52109111,1434263.1506816217,2633161.774504933 
 08/08  21:00:00,1247301.8339581313,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30239512.850100906,0.0,2212350.4899259174,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631097.770510766,0.0,1631097.770510766,0.0,8019888.397295113,90782.22760124847,0.0,11235092.486853632,1867196.7361916849,2595265.115942676,1527464.2987752122,2176774.8172739318,1492038.5916211589,2510134.295579638,1535283.7550507729,1740171.1570783435,1434263.150681621,2212747.100979038 
 08/08  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56738.89225078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  23:00:00,1247255.891910791,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.344038976,0.0,1631040.344038976,0.0,0.0,56738.892250780314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,1247225.6903774208,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.5928370925,0.0,1631002.5928370925,0.0,0.0,56738.89225078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56709.3183797835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,1247275.9340493619,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.3962378195,0.0,1631065.3962378195,0.0,0.0,56709.3183797835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,1247246.2321124485,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.269519682,0.0,1631028.269519682,0.0,0.0,56709.3183797835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56709.31837978351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,1247290.636548283,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631083.774013483,0.0,1631083.774013483,0.0,0.0,90734.90940765359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,1247226.239597948,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20507840.33863685,0.0,2751497.2831018639,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631003.2793497518,0.0,1631003.2793497518,97306.7787337237,3622968.1245857027,79393.04573169691,0.0,15114879.064739308,1867196.7361916872,4219974.429907603,1527464.298775216,2461815.554868167,1492038.591621158,3681986.7804955656,1535283.7550507736,2364112.0670218125,1434263.1506816184,2386990.232446167 
 08/09  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23772496.918488366,0.0,2056115.2536733798,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8309657.997935431,215495.40984317725,0.0,10698894.825380298,1867196.7361916872,1988886.8999325769,1527464.298775213,1129870.0999664702,1492038.5916211585,5100942.328807451,1535283.7550507729,1031302.0034057046,1434263.1506816224,1447893.493268105 
 08/09  08:00:00,1247448.4381034747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50860167.67633425,0.0,7363573.660479258,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.0222225243,0.0,1631281.0222225243,0.0,24638138.850677734,396965.2286584844,0.0,36434689.92292713,1867196.7361916886,8973129.352165614,1527464.2987752115,6952523.60059192,1492038.5916211575,9135937.548100718,1535283.7550507719,6641526.157263443,1434263.150681622,4731573.264805435 
 08/09  09:00:00,1247464.036350016,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,53002424.001525718,0.0,9505829.985670733,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.5196615116,0.0,1631300.5196615116,0.0,29617749.957194624,430990.8196863545,0.0,44683123.6161284,1867196.7361916868,10850130.317136126,1527464.2987752127,8751346.820640957,1492038.591621159,10906367.821911546,1535283.7550507736,8379900.182054069,1434263.1506816196,5795378.4743857 
 08/09  10:00:00,1247473.053348654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54503055.64939612,0.0,11006461.633541128,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.790696389,0.0,1631311.790696389,0.0,31362229.466369,442332.68336231136,0.0,49287801.548671338,1867196.7361916872,12233102.079134338,1527464.2987752127,10319318.682843987,1492038.5916211573,10487874.231784273,1535283.7550507733,9638780.445482968,1434263.1506816205,6608726.109425775 
 08/09  11:00:00,1247480.3044935563,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55494010.04539286,0.0,11997416.029537877,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.854455892,0.0,1631320.854455892,0.0,31782862.78208614,533067.5927699648,0.0,51707502.082722458,1867196.736191688,13163127.447597934,1527464.2987752143,11887254.186406468,1492038.59162116,8992787.040211644,1535283.7550507724,10463945.86886632,1434263.1506816205,7200387.539640081 
 08/09  12:00:00,1247522.083638835,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,53058697.09741968,0.0,11542122.386204696,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631373.077398635,0.0,1631373.077398635,0.0,29440767.09673964,646486.2295295318,0.0,48353100.64696843,1867196.7361916872,12025658.618614696,1527464.298775213,11770528.324069344,1492038.5916211552,8013334.688232105,1535283.7550507754,9722499.12177109,1434263.1506816208,6821079.894281205 
 08/09  13:00:00,1247496.8622071048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55638558.105815809,0.0,12141964.089960821,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631341.5512059292,0.0,1631341.5512059292,0.0,33077190.041472984,612460.638501662,0.0,51332979.54391441,1867196.736191686,13026626.162293848,1527464.298775215,12143472.446384822,1492038.5916211585,8364104.617124882,1535283.7550507738,10518061.565326842,1434263.1506816212,7280714.752784012 
 08/09  14:00:00,1247386.498223097,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56373199.98306027,0.0,12876605.967205273,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631203.598838085,0.0,1631203.598838085,0.0,34751682.25642161,385623.36498252776,0.0,53862460.67808136,1867196.7361916849,13402352.565953324,1527464.2987752122,12655482.275393269,1492038.591621158,8743397.228849503,1535283.7550507729,11164144.258860337,1434263.1506816208,7897084.349024929 
 08/09  15:00:00,1247430.0998524144,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56467199.73046432,0.0,12970605.714609327,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631258.0998427405,0.0,1631258.0998427405,0.0,36127670.12958543,374281.50130657109,0.0,55257714.24833697,1867196.7361916884,13492524.347949082,1527464.2987752138,12769933.438550782,1492038.5916211557,8849843.500525985,1535283.7550507724,11416337.831247775,1434263.1506816203,8729075.130063348 
 08/09  16:00:00,1247474.6731363596,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55860569.57963458,0.0,12363975.563779585,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.8153926829,0.0,1631313.8153926829,0.0,35834323.391570787,499042.0017420949,0.0,54591915.715718548,1867196.7361916889,13497818.142668406,1527464.298775213,12170081.324830566,1492038.5916211596,8560263.83498432,1535283.7550507736,11129904.884081703,1434263.1506816198,9233847.529153552 
 08/09  17:00:00,1247379.7136907236,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36290147.786488708,0.0,8633708.20775372,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631195.1183331987,0.0,1631195.1183331987,0.0,23502081.022918766,294888.45557487427,0.0,38542870.41653247,1867196.736191689,9112960.719664604,1527464.2987752124,8584845.143046953,1492038.591621159,6438412.632854142,1535283.7550507729,7712154.488853013,1434263.1506816196,6694497.432113761 
 08/09  18:00:00,1247375.4069965766,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28289360.175293328,0.0,6572978.510478337,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631189.7350674486,0.0,1631189.7350674486,0.0,17342071.53144147,238179.13719509069,0.0,29664789.61252848,1867196.7361916875,6823580.3546799,1527464.298775211,6498671.447011575,1492038.5916211585,5143559.779128794,1535283.7550507715,5782040.320182465,1434263.1506816194,5416937.711525753 
 08/09  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28396884.238148918,0.0,5298702.573333925,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14459404.824819457,170127.9551393505,0.0,24555241.231667699,1867196.736191688,5807706.51422659,1527464.2987752124,5353951.765734114,1492038.5916211573,4434745.65399234,1535283.755050771,4761779.743648996,1434263.1506816203,4197057.554065658 
 08/09  20:00:00,1247358.9533464292,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32140648.64408729,0.0,4113486.283912297,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631169.1683941996,0.0,1631169.1683941996,0.0,11758276.651413087,192811.6824912639,0.0,19730738.603345146,1867196.7361916849,4688524.372883766,1527464.298775213,4239086.611569852,1492038.591621156,3762599.501722281,1535283.7550507738,3720205.764854989,1434263.150681621,3320322.352314256 
 08/09  21:00:00,1247297.2203414646,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31409678.408184686,0.0,3382516.0480096919,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631092.0035991306,0.0,1631092.0035991306,0.0,10372248.408848837,90734.90940765359,0.0,16695611.77595932,1867196.7361916849,3961391.171402425,1527464.2987752113,3499964.7184890809,1492038.5916211617,3316371.8274390075,1535283.7550507719,3040150.4962818038,1434263.1506816217,2877733.5623469997 
 08/09  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56709.3183797835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,1247294.304251778,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.358556042,0.0,1631088.358556042,0.0,0.0,56709.31837978351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,1247265.201413302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.9806967716,0.0,1631051.9806967716,0.0,0.0,56709.31837978351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,1247235.1828677459,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.4582253248,0.0,1631014.4582253248,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,1247284.9505433285,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.6666418696,0.0,1631076.6666418696,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56684.20089584926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,1247271.9733719589,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631060.4454848094,0.0,1631060.4454848094,0.0,0.0,90694.72143335879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,1247263.7734121273,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21046943.544344415,0.0,3290600.488809428,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631050.195729102,0.0,1631050.195729102,0.0,5711322.792830252,79357.88125418897,0.0,17347360.050949597,1867196.7361916919,4796420.2211492829,1527464.2987752087,3203897.5333698696,1492038.591621156,3588392.869958854,1535283.7550507729,3034352.1893821929,1434263.1506816226,2724297.237089403 
 08/10  07:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24374084.956693498,0.0,2657703.29187851,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9068432.404186488,215399.9634042271,0.0,13317807.586131052,1867196.7361916884,2930012.389659774,1527464.298775213,2144624.619872008,1492038.5916211573,4306508.4983397829,1535283.755050773,1961622.2613869457,1434263.1506816203,1975039.816872546 
 08/10  08:00:00,1247426.094346409,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51586705.30695755,0.0,8090111.291102568,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.0930550385,0.0,1631253.0930550385,0.0,26059002.11873857,396789.40627094465,0.0,38830908.94925726,1867196.7361916868,9621105.725481166,1527464.2987752115,7678319.659313029,1492038.5916211585,9099521.950307623,1535283.7550507733,7321018.458139334,1434263.15068162,5110943.156016117 
 08/10  09:00:00,1247464.9435477178,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,54096830.61453194,0.0,10600236.598676948,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.6536371667,0.0,1631301.6536371667,0.0,31018207.523342879,430799.9268084542,0.0,48180639.890015,1867196.7361916877,11836185.191294397,1527464.2987752113,9827210.304644602,1492038.5916211578,10774555.782195598,1535283.7550507729,9371333.39778304,1434263.150681621,6371355.214097364 
 08/10  10:00:00,1247454.6082919213,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55630443.24189441,0.0,12133849.226039429,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.7348120425,0.0,1631288.7348120425,0.0,32983874.519425207,442136.7669876242,0.0,53226590.72416336,1867196.7361916872,13215279.338811476,1527464.2987752122,11550611.858968445,1492038.5916211575,10480885.551425513,1535283.7550507724,10724614.435181207,1434263.1506816217,7255199.53977672 
 08/10  11:00:00,1247471.3261611467,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,56603776.28314765,0.0,13107182.267292666,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.631752885,0.0,1631309.631752885,0.0,33876505.486671779,532831.4884209829,0.0,56002949.151429567,1867196.736191688,14065387.49180379,1527464.298775213,13104478.205809862,1492038.591621158,9456216.673046941,1535283.755050772,11535175.065327945,1434263.1506816217,7841691.71544102 
 08/10  12:00:00,1247493.5742396326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54248563.42419354,0.0,12731988.712978552,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631337.4413244108,0.0,1631337.4413244108,0.0,31504603.145143227,646199.8902126813,0.0,53105412.30116006,1867196.7361916884,13051267.539543882,1527464.298775214,13092494.656767574,1492038.5916211599,8576746.842246086,1535283.7550507738,10881289.00309568,1434263.1506816198,7503614.259506837 
