Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/10  13:00:00,1247494.61050558,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57678436.14523575,0.0,14181842.129380765,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.736632318,0.0,1631338.736632318,0.0,36045660.76233547,612189.3696751719,0.0,58372447.80296886,1867196.7361916896,14501297.204915904,1527464.2987752122,14374259.871932438,1492038.591621156,9204681.9315874,1535283.7550507729,12052943.776466437,1434263.1506816208,8239265.018066697 
 08/10  14:00:00,1247398.6815987547,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58189880.97393722,0.0,14693286.958082226,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.8277692924,0.0,1631218.8277692924,0.0,37426438.52260652,385452.56609177499,0.0,59456402.085384879,1867196.7361916919,14567990.530652192,1527464.2987752122,14388862.41112234,1492038.591621156,9352999.163898208,1535283.7550507747,12348976.543152262,1434263.1506816208,8797573.436559873 
 08/10  15:00:00,1247383.1748580745,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,58578656.98136063,0.0,15082062.965505643,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631199.444710466,0.0,1631199.444710466,0.0,38423490.96856833,374115.72591260497,0.0,60707996.82841759,1867196.7361916854,14740784.72839103,1527464.2987752127,14162371.222693839,1492038.591621157,9446551.505662505,1535283.7550507729,12608558.236212155,1434263.150681621,9749731.135458064 
 08/10  16:00:00,1247483.2430301284,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56930953.30255639,0.0,13434359.2867014,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631324.5275570562,0.0,1631324.5275570562,0.0,36187420.65084745,498820.9678834736,0.0,56754781.9062008,1867196.7361916886,14290981.097403586,1527464.2987752122,12965944.97462366,1492038.5916211578,8854383.285142299,1535283.7550507733,11838454.015235158,1434263.1506816217,8805018.533796099 
 08/10  17:00:00,1247409.5617226989,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,36117691.57330805,0.0,8461251.99457306,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631232.4276667056,0.0,1631232.4276667056,0.0,22513219.876618469,294757.8446584161,0.0,38416850.775506887,1867196.7361916886,9409696.794228262,1527464.2987752134,8821244.550163197,1492038.5916211578,6414540.316660563,1535283.7550507712,7870761.910252921,1434263.1506816198,5900607.204201951 
 08/10  18:00:00,1247364.9703740588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27737681.590204255,0.0,6021299.925389269,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.6895363217,0.0,1631176.6895363217,0.0,15830789.706777895,238073.64376256683,0.0,28699524.888949209,1867196.7361916893,6839219.766653062,1527464.2987752143,6563666.886395028,1492038.591621156,5096963.360152813,1535283.7550507712,5726348.053829895,1434263.150681621,4473326.821918405 
 08/10  19:00:00,1247332.8402838626,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27946484.83521018,0.0,4848303.170395192,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631136.5276840525,0.0,1631136.5276840525,0.0,13738741.083363034,170052.60268754775,0.0,23924541.20989448,1867196.7361916884,5637189.321255205,1527464.2987752122,5397974.688327548,1492038.5916211552,4389463.02520027,1535283.7550507719,4676798.16571567,1434263.1506816208,3823116.0093957835 
 08/10  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32200757.55803697,0.0,4173595.197861981,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11832529.306780659,192726.28304588749,0.0,20756615.53589135,1867196.7361916872,4889349.010050217,1527464.2987752113,4615265.886845863,1492038.591621158,3898928.6951667715,1535283.7550507729,3982204.8928442306,1434263.1506816208,3370867.0509842748 
 08/10  21:00:00,1247278.9105691454,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32425431.264203304,0.0,4398268.9040283099,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631069.1168170986,0.0,1631069.1168170986,0.0,11394767.830491227,90694.72143335879,0.0,21367131.686119647,1867196.7361916872,5099753.503187678,1527464.2987752122,4747806.119485956,1492038.591621158,3924443.8025859149,1535283.755050771,4149820.961416973,1434263.1506816208,3445307.299443138 
 08/10  22:00:00,1247252.8348196198,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.5227473693,0.0,1631036.5227473693,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  24:00:00,1247222.5116565545,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.6195112456,0.0,1630998.6195112456,0.0,0.0,56684.20089584925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,1247272.8700786357,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.5663469318,0.0,1631061.5663469318,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,1247243.0375115236,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.2763441378,0.0,1631024.2763441378,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,1247304.9222264693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16809096.523214539,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,0.0,0.000014538461538461542,1631101.630773093,0.0,1631101.630773093,0.0,0.0,90661.67557965197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,1247298.8296452028,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21490019.564243996,0.0,3733676.5087090099,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.015190713,0.0,1631094.015190713,0.0,6828108.736367546,79328.96613219549,0.0,20497674.469976158,1867196.736191688,5435828.619902535,1527464.2987752124,3828860.049872794,1492038.5916211575,4705306.1341311749,1535283.7550507747,3559640.115855223,1434263.1506816226,2968039.5502144286 
 08/11  07:00:00,1247370.1644771905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25156017.3599822,0.0,3439635.695167211,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631183.182042299,0.0,1631183.182042299,0.0,11478912.464993947,215321.47950167347,0.0,17563418.90583823,1867196.736191686,3539157.181179761,1527464.2987752136,2748734.2038262656,1492038.5916211589,6589505.611503748,1535283.7550507712,2512477.9874196697,1434263.150681621,2173543.921908779 
 08/11  08:00:00,0.0,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,53494526.0583734,0.0,9997932.042518413,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,28925617.51329818,396644.8306609774,0.0,47432760.79637678,1867196.7361916868,11520758.018107804,1527464.298775212,9317645.575431692,1492038.5916211582,11804139.87762874,1535283.7550507736,8911690.318113337,1434263.1506816212,5878527.007095212 
 08/11  09:00:00,1247459.3363352405,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55208739.39478141,0.0,11712145.378926428,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.644754285,0.0,1631294.644754285,0.0,32582934.9307305,430642.9590033469,0.0,52847452.73983676,1867196.736191688,12940595.883498136,1527464.2987752113,10766315.452434345,1492038.591621158,12029777.429190139,1535283.7550507724,10313359.734756586,1434263.1506816212,6797404.239957554 
 08/11  10:00:00,1247453.47428203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56180104.238444428,0.0,12683510.222589437,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.317326519,0.0,1631287.317326519,0.0,33981338.54861015,441975.66845080346,0.0,54690738.127112429,1867196.7361916863,13527987.316414787,1527464.2987752122,11723929.11114412,1492038.5916211582,11171826.489490638,1535283.755050772,10974738.345082598,1434263.1506816208,7292256.864980284 
 08/11  11:00:00,1247485.8171498976,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,56676412.59068853,0.0,13179818.574833546,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631327.7451458418,0.0,1631327.7451458418,0.0,34231791.1106871,532637.3440304553,0.0,55335774.01513408,1867196.736191688,13917114.420214292,1527464.2987752129,12843031.200382248,1492038.591621158,9549660.754867074,1535283.7550507745,11393339.136365727,1434263.1506816198,7632628.503304743 
 08/11  12:00:00,2494996.150987017,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52247279.55445638,0.0,10730704.84324141,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190686.135570434,0.0,3190686.135570434,0.0,30282333.237792277,645964.4385050202,0.0,47941769.665279369,1867196.7361916886,11816553.31289012,1527464.2987752134,11541060.064998033,1492038.591621157,8091972.90253519,1535283.7550507743,9804732.376496783,1434263.150681619,6687451.0083592389 
 08/11  13:00:00,1247523.8026935645,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55065816.2338539,0.0,11569222.217998896,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631375.2261763593,0.0,1631375.2261763593,0.0,32268994.328378958,611966.3101626509,0.0,51999317.65417632,1867196.7361916858,13600021.22074717,1527464.2987752122,11888513.64497419,1492038.5916211587,8513176.48392843,1535283.7550507724,10768633.186169126,1434263.1506816205,7228973.118357397 
 08/11  14:00:00,1247315.4626146574,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,54893194.52993413,0.0,11396600.514079143,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631114.8060088517,0.0,1631114.8060088517,0.0,32680080.468967059,385312.12121352096,0.0,52006740.250817809,1867196.7361916872,13420006.067607347,1527464.2987752108,11793654.478548492,1492038.5916211587,8555565.245243563,1535283.755050771,10851995.517112954,1434263.1506816215,7385518.942305457 
 08/11  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54697004.80841524,0.0,11200410.79256025,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,34560439.3805576,373979.41176606438,0.0,52450485.829113047,1867196.7361916872,12988261.622046166,1527464.2987752122,11766754.78667642,1492038.591621157,8412035.654661125,1535283.7550507729,10728575.040003352,1434263.1506816217,8554858.725725979 
 08/11  16:00:00,1247474.7571526378,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56164120.68876223,0.0,12667526.672907245,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.9204110422,0.0,1631313.9204110422,0.0,37386988.83120415,498639.215688086,0.0,57809451.97261782,1867196.7361916884,13981944.300253662,1527464.2987752122,12373128.127805703,1492038.591621158,8760808.28265744,1535283.7550507729,11520057.904029953,1434263.1506816208,11173513.357871078 
 08/11  17:00:00,1247320.6438378043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38361450.8211413,0.0,10705011.242406305,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631121.2824151526,0.0,1631121.2824151526,0.0,27792175.942602345,294650.445633869,0.0,46715674.192011747,1867196.7361916872,10396366.185650172,1527464.2987752122,9562516.41967447,1492038.591621158,7026958.567031989,1535283.7550507729,8854746.558270837,1434263.150681619,10875086.461384278 
 08/11  18:00:00,1247374.0669434034,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,30762847.485024617,0.0,9046465.82020963,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631188.0600326993,0.0,1631188.0600326993,0.0,21773790.813393088,237986.89839658637,0.0,39581452.421840149,1867196.736191685,8712264.813025814,1527464.2987752124,8015338.45170821,1492038.5916211594,5994775.825393107,1535283.7550507729,7410303.972119282,1434263.1506816215,9448769.359593742 
 08/11  19:00:00,1247345.681564914,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30215297.047506025,0.0,7117115.382691033,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631152.578981431,0.0,1631152.578981431,0.0,17560078.979475995,169990.64171184746,0.0,32522466.786540338,1867196.7361916875,7506910.609172227,1527464.2987752122,6654557.087632086,1492038.591621158,5241638.074308633,1535283.755050772,6216252.564477726,1434263.1506816203,6903108.450949661 
 08/11  20:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32843626.372699273,0.0,4816464.012524281,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12899874.547410332,192656.06060676048,0.0,23101005.413645187,1867196.7361916865,5491273.663605001,1527464.2987752122,4759249.450585648,1492038.5916211568,4157045.366822753,1535283.7550507736,4379016.974173052,1434263.1506816198,4314419.958458722 
 08/11  21:00:00,1247333.593859877,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31713599.5355115,0.0,3686437.175336512,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631137.469636234,0.0,1631137.469636234,0.0,10895288.184050449,90661.67557965197,0.0,18401928.206459665,1867196.7361916877,4342828.7087069959,1527464.2987752127,3691948.797530581,1492038.5916211585,3523573.699145313,1535283.7550507738,3343557.592262226,1434263.1506816217,3500019.4088145459 
 08/11  22:00:00,1247296.5577099727,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.1753254489,0.0,1631091.1753254489,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  24:00:00,1247259.658111022,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.051700124,0.0,1631045.051700124,0.0,0.0,56663.54723728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,1247229.4657334819,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.3119428112,0.0,1631007.3119428112,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,1247279.4720465174,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631069.8186505242,0.0,1631069.8186505242,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,1247249.8228294759,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.757830979,0.0,1631032.757830979,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,90635.78163274976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,1247251.2525312694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20965660.187548348,0.0,3209317.13201336,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631034.5449243817,0.0,1631034.5449243817,11559.854657523463,4461339.675281093,79306.30892865606,0.0,17543251.71031303,1867196.7361916849,4767194.539058788,1527464.2987752143,3055086.396874484,1492038.5916211587,3437446.306810789,1535283.7550507747,2988788.73241888,1434263.1506816219,3294735.7351500897 
 08/12  07:00:00,1247337.1374538884,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19882105.375408215,0.0,2125762.3198732256,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631141.8990448758,0.0,1631141.8990448758,0.0,6611785.0537711889,124624.19974503096,0.0,10733572.795024347,1867196.736191688,2127832.17154515,1527464.298775214,1545755.3827224128,1492038.591621159,3526333.3801620935,1535283.7550507733,1437517.1778689877,1434263.1506816215,2096134.6827257057 
 08/12  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29152392.86784243,0.0,5455991.898387445,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13206791.402261258,169942.0905614058,0.0,25689937.703938947,1867196.736191688,5626794.789265521,1527464.2987752122,4820911.274380498,1492038.591621159,6851360.3928216849,1535283.7550507719,4544944.156362025,1434263.1506816208,3845927.0911092169 
 08/12  09:00:00,1247375.9532239305,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,31059312.7780836,0.0,7362911.808628611,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631190.4178387123,0.0,1631190.4178387123,0.0,16137812.484438586,237918.9267859681,0.0,32826651.87810593,1867196.736191687,7166757.801152958,1527464.2987752134,6460638.482953392,1492038.5916211573,8359891.851337554,1535283.7550507733,6086303.411353497,1434263.1506816208,4753060.331308533 
 08/12  10:00:00,1247374.8834837264,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,31883415.053725475,0.0,8187014.08427049,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631189.0806887765,0.0,1631189.0806887765,0.0,17135440.247191457,215259.9813777807,0.0,35145188.227927509,1867196.7361916872,7778600.721153104,1527464.2987752124,7457569.271302116,1492038.5916211582,7944730.141075597,1535283.7550507736,6767754.209523184,1434263.15068162,5196533.884873498 
 08/12  11:00:00,1247383.975432761,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,32386103.03174349,0.0,8689702.062288503,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631200.4454098759,0.0,1631200.4454098759,0.0,17421998.78777193,260577.87219415559,0.0,36109368.94607679,1867196.7361916868,8122034.121306485,1527464.2987752122,8593035.906459723,1492038.5916211564,6692840.458815927,1535283.7550507729,7194926.84621111,1434263.1506816205,5506531.613283554 
 08/12  12:00:00,1247289.5080666033,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25462589.093175483,0.0,7706246.037640495,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631082.3634380927,0.0,1631082.3634380927,0.0,14276115.228892483,226589.4540818744,0.0,31650654.378483096,1867196.7361916872,6671037.526156224,1527464.2987752122,8173554.361885906,1492038.5916211589,5643459.742094388,1535283.7550507719,6218094.449558401,1434263.1506816208,4944508.298788174 
 08/12  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25817686.753121046,0.0,8061343.697586059,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14481997.288301493,215259.9813777806,0.0,32431646.189344817,1867196.7361916849,6756492.537791657,1527464.2987752122,8494319.663508606,1492038.591621156,5688281.733422846,1535283.7550507747,6423287.134619448,1434263.1506816208,5069265.120002265 
 08/12  14:00:00,1247333.33511907,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,24188286.483399907,0.0,6431943.427864918,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631137.1462163495,0.0,1631137.1462163495,0.0,13447826.361255702,169942.0905614058,0.0,28023240.983606988,1867196.7361916877,5414996.514052809,1527464.2987752136,7218558.56064973,1492038.5916211585,5164381.356029694,1535283.7550507729,5511130.378730912,1434263.1506816212,4714174.17414384 
 08/12  15:00:00,1247327.00335285,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,22341263.289463045,0.0,4584920.233928056,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631129.2316584388,0.0,1631129.2316584388,0.0,11804263.4004894,147283.1451532184,0.0,21953537.826341545,1867196.7361916872,3786520.5411829699,1527464.298775213,5351421.552483082,1492038.5916211587,4278241.608037854,1535283.755050774,4093262.315220858,1434263.1506816196,4444091.809416785 
 08/12  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22308455.9317108,0.0,4552112.876175812,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11684591.046409695,158612.6178573121,0.0,21970705.73708964,1867196.7361916835,3776601.5837613635,1527464.2987752124,5060651.87931771,1492038.5916211594,4161979.886817177,1535283.7550507703,4046774.987034001,1434263.1506816208,4924697.400159389 
 08/12  17:00:00,1247308.7360636718,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18459786.44720044,0.0,3673472.3486254515,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631106.3979793278,0.0,1631106.3979793278,0.0,9054567.555407696,79306.30892865606,0.0,17906996.22514669,1867196.736191686,2854200.917470563,1527464.2987752134,4141093.8381049449,1492038.5916211587,3646309.2475260288,1535283.755050772,3247167.454026015,1434263.1506816198,4018224.768019139 
 08/12  18:00:00,1247312.7725652105,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631111.4435107127,0.0,1631111.4435107127,0.0,0.0,79306.30892865606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79306.30892865606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,1247310.2290682498,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631108.2641997128,0.0,1631108.2641997128,0.0,0.0,79306.30892865606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,1247318.2746031259,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631118.3209278812,0.0,1631118.3209278812,0.0,0.0,101965.25433684347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,1247235.6278664473,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631015.0144631686,0.0,1631015.0144631686,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,1247285.3337767842,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631077.1456746187,0.0,1631077.1456746187,0.0,0.0,56647.3635204686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,1247243.597800308,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.976691857,0.0,1631024.976691857,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,1247281.5249520986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.3847339117,0.0,1631072.3847339117,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,1247261.8745069004,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.8221425128,0.0,1631047.8221425128,0.0,0.0,79289.91635328686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,1247274.258129843,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631063.3013780877,0.0,1631063.3013780877,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,1247309.3468446329,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631107.1614410729,0.0,1631107.1614410729,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7375785.2567578819,0.0,147309.9721791113,990009.6523200001,0.0,5940057.91392,298407.7183242314,0.000014538461538461542,72000.0,0.0,72000.0,40560.22548348672,275795.8512472767,45308.523630449614,0.0,680491.5325201645,0.0,0.0,0.0,0.0,298407.71832423159,680491.5325201657,0.0,0.0,0.0,0.0 
 08/13  10:00:00,1247304.3517162612,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7282310.084740901,0.0,103569.41988283662,990009.6523200001,0.0,5940057.91392,248673.09860352617,0.000014538461538461542,1631100.9176488359,0.0,1631100.9176488359,0.0,131146.95037954115,45308.523630449614,0.0,469695.38328324918,0.0,0.0,0.0,0.0,248673.09860352594,469695.38328324959,0.0,0.0,0.0,0.0 
 08/13  11:00:00,1247295.958776539,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.4266728326,0.0,1631090.4266728326,0.0,0.0,67962.78544567443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  12:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67962.78544567443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  13:00:00,1247274.289598734,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631063.3407134563,0.0,1631063.3407134563,0.0,0.0,101944.17816851163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  14:00:00,1247304.7289281693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.3891547933,0.0,1631101.3891547933,0.0,0.0,67962.78544567443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.52363044962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,1247297.5563826536,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7330569.382605076,0.0,161457.95790360066,990009.6523200001,0.0,5940057.91392,239043.85844693666,0.000014538461538461542,1631092.4236426629,0.0,1631092.4236426629,0.0,197480.53750966499,45308.523630449614,0.0,684729.4127299031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239043.8584469368,684729.412729904 
 08/13  17:00:00,1247306.2509768839,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7655693.3801869139,0.0,247538.09703850153,990009.6523200001,0.0,5940057.91392,478087.7168938733,0.000014538461538461542,1631103.2916796616,0.0,1631103.2916796616,0.0,284869.4254820184,45308.52363044962,0.0,1048155.3220987432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478087.7168938735,1048155.322098745 
 08/13  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.52363044962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,1247301.852877147,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631097.7941590874,0.0,1631097.7941590874,0.0,0.0,45308.52363044962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,1247310.919529758,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631109.1272602557,0.0,1631109.1272602557,0.0,0.0,79289.91635328686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,1247231.5029556917,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631009.858422355,0.0,1631009.858422355,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,1247269.9076685708,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631057.8634044668,0.0,1631057.8634044668,0.0,0.0,45308.523630449614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,1247238.8216932484,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.0066710765,0.0,1631019.0066710765,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,1247288.3523840679,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.9188622768,0.0,1631080.9188622768,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,1247258.9765189563,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.1997261742,0.0,1631044.1997261742,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,90605.47801210723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,1247262.577355751,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23511614.24668596,0.0,5755271.191150972,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631048.700686941,0.0,1631048.700686941,0.0,11710081.265302025,79279.79326059384,0.0,29722191.995036305,1867196.7361916872,7119139.856509589,1527464.2987752124,6639771.623227947,1492038.591621158,5472478.414956784,1535283.7550507729,5460969.951002558,1434263.1506816208,5029832.14933943 
 08/14  07:00:00,1247338.2093453028,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26155911.64471077,0.0,4439529.979895786,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631143.238883774,0.0,1631143.238883774,0.0,11600980.894139827,215188.01027875467,0.0,21785786.993412507,1867196.7361916849,4992672.282746669,1527464.2987752122,4903860.505600024,1492038.5916211589,4111594.7697095538,1535283.7550507729,4016622.644828607,1434263.1506816245,3761036.790527651 
 08/14  08:00:00,1247428.7518056047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52365156.10844205,0.0,8868562.092587077,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.4148161349,0.0,1631256.4148161349,0.0,26055809.182205626,396398.96630296917,0.0,43489876.18606992,1867196.7361916837,11320329.204963863,1527464.2987752134,9796655.999918621,1492038.5916211589,6926628.071008258,1535283.7550507738,8900588.519203663,1434263.1506816226,6545674.390975516 
 08/14  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53621914.77045543,0.0,10125320.75460044,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,29552080.69727601,430376.0205575093,0.0,48975931.29129353,1867196.7361916884,12700327.88878688,1527464.2987752122,11103426.337447254,1492038.591621158,7748258.411512067,1535283.7550507729,10150221.901066117,1434263.1506816208,7273696.75248122 
 08/14  10:00:00,1247457.5271395883,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55634306.40349063,0.0,12137712.387635649,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.3833025413,0.0,1631292.3833025413,0.0,32360759.117688367,441701.7053090228,0.0,55972929.87173852,1867196.736191686,14347345.68071959,1527464.2987752148,12847438.704928467,1492038.591621158,8932907.347537851,1535283.7550507736,11672212.83466174,1434263.1506816196,8173025.303890877 
 08/14  11:00:00,1247445.5665708339,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57293911.31811408,0.0,13797317.30225909,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.4328746885,0.0,1631277.4328746885,0.0,34743457.95771942,532307.1833211299,0.0,61584948.981983389,1867196.7361916872,15613860.144110039,1527464.298775213,14551648.036483737,1492038.5916211575,9441500.69532422,1535283.7550507736,12994488.777191736,1434263.1506816208,8983451.328873655 
 08/14  12:00:00,2494951.297861369,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54423644.201182808,0.0,12907069.489967825,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190630.0702249866,0.0,3190630.0702249866,0.0,31086250.354916075,645564.030836264,0.0,57108229.687340799,1867196.7361916872,14519673.879954698,1527464.2987752122,13572578.556576718,1492038.591621158,8648464.873433507,1535283.755050771,11996066.438139538,1434263.150681619,8371445.939236337 
 08/14  13:00:00,1247510.8928287167,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56554671.160975258,0.0,13058077.145120267,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.0891508584,0.0,1631359.0891508584,0.0,34586649.39479421,611586.976581724,0.0,59032642.489306319,1867196.7361916872,15142465.390771209,1527464.2987752122,13794654.343596012,1492038.5916211596,8906719.094491309,1535283.7550507729,12517924.557576213,1434263.1506816208,8670879.102871579 
 08/14  14:00:00,1247433.7143558253,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55732814.06579513,0.0,12236220.049940143,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.6178864535,0.0,1631262.6178864535,0.0,35050288.027043949,385073.28155145575,0.0,56397819.539709258,1867196.736191686,14267805.219775904,1527464.298775213,13261513.623056949,1492038.591621158,8507415.336351078,1535283.7550507729,11962917.209801613,1434263.1506816226,8398168.150723707 
 08/14  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54033712.92336331,0.0,10537118.90750832,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,33159480.471329806,373747.5967999423,0.0,51048484.423300597,1867196.7361916877,13200637.626148986,1527464.2987752134,11724476.817134036,1492038.5916211575,7722281.06712557,1535283.7550507712,10802207.3862078,1434263.1506816203,7598881.52668421 
 08/14  16:00:00,1247448.0864758846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53022249.14765553,0.0,9525655.13180054,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.5826963592,0.0,1631280.5826963592,0.0,32660261.15632287,498330.1290665898,0.0,48152100.467632789,1867196.7361916872,12439863.744448193,1527464.2987752143,11003149.850650872,1492038.591621158,7273394.585486149,1535283.7550507729,10178053.629617248,1434263.1506816236,7257638.657430334 
 08/14  17:00:00,1247368.9732858262,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34509992.245156828,0.0,6853552.666421829,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631181.693081288,0.0,1631181.693081288,0.0,21132445.9813705,294467.80353934856,0.0,34055029.595118958,1867196.7361916896,8343201.875603882,1527464.2987752103,7802560.477648942,1492038.591621158,5432332.131388215,1535283.7550507729,7073676.124501238,1434263.1506816226,5403258.985976664 
 08/14  18:00:00,1247369.4915433056,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26982209.805005265,0.0,5265828.140190275,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631182.3408908705,0.0,1631182.3408908705,0.0,14722907.913876275,237839.3797817815,0.0,26019791.846654167,1867196.736191686,6309642.932489253,1527464.298775213,5872009.391432293,1492038.591621158,4331224.096287968,1535283.755050771,5288262.77675294,1434263.1506816208,4218652.649691709 
 08/14  19:00:00,1247313.4228367159,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27767623.295175088,0.0,4669441.630360098,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.2563347032,0.0,1631112.2563347032,0.0,12523667.807139863,169885.27127270108,0.0,23329881.546434277,1867196.7361916884,5761091.183571144,1527464.2987752134,5169703.879320374,1492038.5916211589,3921797.848036835,1535283.755050771,4691790.12476013,1434263.150681621,3785498.510745794 
 08/14  20:00:00,1247300.6478258949,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32300073.613497568,0.0,4272911.253322575,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631096.2878735443,0.0,1631096.2878735443,0.0,10564259.65734244,192536.64077572787,0.0,21527417.70234067,1867196.7361916872,5353451.63509931,1527464.2987752143,4697937.604376173,1492038.5916211543,3669427.476943886,1535283.7550507729,4274890.222629042,1434263.1506816189,3531710.763292264 
 08/14  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31867694.818202877,0.0,3840532.4580278859,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9504530.424866314,90605.47801210723,0.0,19538992.73455095,1867196.7361916896,4832837.255830797,1527464.298775214,4206237.4842358729,1492038.5916211543,3400512.1254949809,1535283.7550507747,3832335.056964608,1434263.1506816208,3267070.812024694 
 08/14  22:00:00,1247253.0308664495,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.7678012658,0.0,1631036.7678012658,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  23:00:00,1247276.163411378,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.6829349106,0.0,1631065.6829349106,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56628.42375756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,1247272.9625844449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.6819770036,0.0,1631061.6819770036,0.0,0.0,56625.67332031072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,1247243.1001165382,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.3545989244,0.0,1631024.3545989244,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,1247292.4173085867,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.9999217143,0.0,1631085.9999217143,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,90601.07731249713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,1247294.697374585,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21115953.739703299,0.0,3359610.6841683129,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631088.849950246,0.0,1631088.849950246,0.0,4096487.294851345,79275.942648435,0.0,17682329.600398516,1867196.7361916872,5036120.643545565,1527464.2987752106,3448709.5051923377,1492038.5916211557,3006660.1006874016,1535283.7550507729,3329882.242663226,1434263.1506816173,2860957.1083099835 
