Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/15  07:00:00,1247354.340471987,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24019913.884685186,0.0,2303532.2198702015,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.4024103275,0.0,1631163.4024103275,0.0,5917035.525019465,215177.55861718069,0.0,11714021.751742106,1867196.7361916872,3042107.0703391397,1527464.2987752113,2185103.026137451,1492038.5916211543,2392542.8030338066,1535283.7550507719,2043782.4020877586,1434263.1506816198,2050486.4501439487 
 08/15  08:00:00,1247418.2790476252,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50834598.69104513,0.0,7338004.6751901409,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631243.3241165362,0.0,1631243.3241165362,0.0,20837276.912286335,396379.7132421749,0.0,37169811.26012526,1867196.7361916889,10203855.743835086,1527464.2987752124,7914204.812999325,1492038.591621158,6117912.411067588,1535283.7550507743,7637758.491864305,1434263.1506816212,5296079.800358949 
 08/15  09:00:00,1247456.3762649988,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52987605.605289999,0.0,9491011.589435013,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.9447365439,0.0,1631290.9447365439,0.0,25989250.950254337,430355.11723436138,0.0,46589103.03558552,1867196.736191689,12247668.62783224,1527464.2987752103,10060237.234983841,1492038.5916211575,8202251.815438697,1535283.755050774,9597209.657098575,1434263.1506816203,6481735.700232168 
 08/15  10:00:00,1247461.0923202574,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54523147.76859252,0.0,11026553.752737539,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.8396939946,0.0,1631296.8396939946,0.0,28391508.08745067,441680.25189842356,0.0,52019523.397450249,1867196.736191688,13669605.212339335,1527464.29877521,11657111.825326005,1492038.591621158,8471487.47712161,1535283.7550507719,10906125.145207007,1434263.15068162,7315193.737456281 
 08/15  11:00:00,1247449.6699888446,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55331313.14523424,0.0,11834719.129379258,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631282.5620500798,0.0,1631282.5620500798,0.0,30268154.86575246,532281.3292109206,0.0,54801753.984087619,1867196.7361916896,14231163.372414239,1527464.2987752106,12934148.526279077,1492038.5916211575,8363381.7916163359,1535283.755050772,11528661.685038446,1434263.1506816203,7744398.608739528 
 08/15  12:00:00,1247507.6828096375,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52546700.17381864,0.0,11030125.462603664,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631355.0767029864,0.0,1631355.0767029864,0.0,27410524.46249079,645532.6758515419,0.0,50405511.145170729,1867196.7361916919,12944464.120617938,1527464.2987752143,12057422.155281699,1492038.5916211589,7580146.664783243,1535283.755050771,10595446.702373008,1434263.1506816217,7228031.502114836 
 08/15  13:00:00,1247495.8604092627,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54897165.64073272,0.0,11400571.624877733,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.2989823379,0.0,1631340.2989823379,0.0,30405661.2690734,611557.2718593557,0.0,53053364.10075329,1867196.7361916893,14036672.579645096,1527464.2987752124,12315484.076554832,1492038.591621158,7885045.480025186,1535283.7550507719,11239062.196600929,1434263.15068162,7577099.767927255 
 08/15  14:00:00,1247367.020636804,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54764458.52910587,0.0,11267864.51325089,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631179.2523162266,0.0,1631179.2523162266,0.0,31316873.134608784,385054.5785781129,0.0,53335109.55012948,1867196.7361916849,13851306.197082285,1527464.2987752122,12565092.020349235,1492038.591621158,7874515.779533094,1535283.7550507729,11252893.287522812,1434263.1506816208,7791302.265642048 
 08/15  15:00:00,1247401.581475764,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54988543.17089181,0.0,11491949.15503682,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631222.4525469186,0.0,1631222.4525469186,0.0,32014952.84188152,373729.4439140506,0.0,54459164.286569658,1867196.7361916849,14070410.282811873,1527464.2987752143,12597891.402208917,1492038.591621158,8069778.101824143,1535283.7550507729,11585609.884563668,1434263.1506816189,8135474.615161056 
 08/15  16:00:00,1247432.0309985397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55162636.60949023,0.0,11666042.593635247,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631260.5137296888,0.0,1631260.5137296888,0.0,32166895.02858334,498305.92521873439,0.0,54842127.19400491,1867196.7361916849,14320437.397718093,1527464.2987752122,12396981.270804853,1492038.591621156,8047497.487074748,1535283.7550507747,11621360.990058944,1434263.1506816208,8455850.04834827 
 08/15  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35771669.68268609,0.0,8115230.103951093,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,21355019.612371729,294453.5012656157,0.0,38289239.98670129,1867196.7361916872,9249018.057508752,1527464.2987752122,8520689.112283638,1492038.591621156,5803716.480182552,1535283.7550507719,7853992.352246156,1434263.1506816208,6861823.984480186 
 08/15  18:00:00,1247344.268801478,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27148325.6699341,0.0,5431944.005119114,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631150.813060574,0.0,1631150.813060574,0.0,14409846.61863871,237827.82794530499,0.0,26180333.575072159,1867196.7361916868,6263463.658671948,1527464.2987752124,5779892.8331469339,1492038.5916211585,4203584.234554155,1535283.7550507726,5281501.691902926,1434263.15068162,4651891.156796195 
 08/15  19:00:00,1247333.2968324326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28729495.97400036,0.0,4249514.309185374,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631137.0983589588,0.0,1631137.0983589588,0.0,11519879.647429493,169877.01996093215,0.0,20801985.88650465,1867196.7361916907,5157651.087281942,1527464.298775213,4507609.667585654,1492038.5916211599,3478554.524229897,1535283.7550507729,4142027.325051332,1434263.1506816217,3516143.2823558317 
 08/15  20:00:00,1247322.6375504377,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31576279.859786709,0.0,3549117.499611714,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631123.7745087557,0.0,1631123.7745087557,0.0,9467765.455077602,192527.28928905645,0.0,17415583.649674629,1867196.7361916849,4322537.310752974,1527464.2987752134,3709706.140251839,1492038.591621158,3012156.260111521,1535283.7550507729,3399782.0270298698,1434263.1506816208,2971401.911528428 
 08/15  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31161625.900083849,0.0,3134463.5399088559,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8513877.223661762,90601.07731249713,0.0,15478599.202035446,1867196.7361916872,3822333.1988511045,1527464.2987752122,3244588.348538877,1492038.591621158,2738488.7268462616,1535283.7550507729,2978963.52622235,1434263.1506816208,2694225.401576851 
 08/15  22:00:00,1247286.973700645,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.19554063,0.0,1631079.19554063,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,1247302.2520835072,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.293157589,0.0,1631098.293157589,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56625.673320310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,1247227.2274500009,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.514141437,0.0,1631004.514141437,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,1247277.3135307702,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.1205569294,0.0,1631067.1205569294,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,1247247.5897507887,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.966535474,0.0,1631029.966535474,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,1247247.2904271219,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.592387975,0.0,1631029.592387975,0.0,0.0,90603.84646529448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19878389.013900509,0.0,2122045.958365523,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,328582.24150109165,1518786.2091625138,79278.3656571327,0.0,11654857.845184384,1867196.7361916849,3611869.947080272,1527464.2987752106,1980756.776408905,1492038.591621156,2056305.11455499,1535283.75505077,2085182.1889906689,1434263.1506816194,1920743.8181495507 
 08/16  07:00:00,1247328.3806216126,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,22579237.957866957,0.0,862856.2930519678,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631130.9532117937,0.0,1631130.9532117937,0.0,3979728.548386264,215184.13535507438,0.0,4463598.5992818069,1867196.7361916872,1190855.286096586,1527464.2987752122,469394.08799634248,1492038.591621158,1301383.9840115365,1535283.7550507729,493410.40348676257,1434263.1506816217,1008554.8376905772 
 08/16  08:00:00,1247418.6699055723,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,48751681.6546884,0.0,5255087.638833409,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631243.812679719,0.0,1631243.812679719,0.0,18640610.54537173,396391.82828566335,0.0,26835666.186273859,1867196.7361916872,7525493.366352529,1527464.2987752138,5584036.565524415,1492038.5916211585,4329630.84503256,1535283.7550507736,5437562.164144862,1434263.1506816196,3958943.2452194897 
 08/16  09:00:00,1247453.703092643,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50555408.596730049,0.0,7058814.580875061,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.6033343697,0.0,1631287.6033343697,0.0,23026049.721582313,430368.27071014876,0.0,35031345.965094599,1867196.7361916877,9478149.543234492,1527464.2987752117,7429980.287102386,1492038.591621158,5972380.7903663259,1535283.755050771,7139684.381643825,1434263.1506816198,5011150.962747572 
 08/16  10:00:00,1247452.9412705266,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51882565.367959748,0.0,8385971.352104761,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.6510747553,0.0,1631286.6510747553,0.0,26449692.285047316,441693.75151831065,0.0,40197018.49032674,1867196.7361916858,10447649.30506478,1527464.2987752127,8857684.408959559,1492038.5916211575,7103373.836629911,1535283.7550507729,8147981.872107635,1434263.1506816208,5640329.067564868 
 08/16  11:00:00,1247494.8310310529,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,52454488.74600302,0.0,8957894.730148014,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.0122839395,0.0,1631339.0122839395,0.0,28138298.126727608,532297.597983605,0.0,41968055.371384348,1867196.7361916868,10846929.448984731,1527464.2987752122,10038819.75724725,1492038.5916211585,6609946.775971367,1535283.755050772,8553426.230065378,1434263.1506816198,5918933.159115615 
 08/16  12:00:00,1247482.3300261836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49714027.07505223,0.0,8197452.363837246,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631323.3863237347,0.0,1631323.3863237347,0.0,25925754.111906716,645552.4060652232,0.0,38243166.46288839,1867196.7361916865,9541300.241012026,1527464.2987752134,9832934.77194639,1492038.591621157,5763308.706876288,1535283.7550507729,7672501.226804123,1434263.1506816217,5433121.51624956 
 08/16  13:00:00,1247474.2631390887,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53271030.457202438,0.0,9774436.441347443,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.3029057985,0.0,1631313.3029057985,0.0,30705018.923571547,611575.9636407379,0.0,45000691.3154074,1867196.736191687,11394035.745477803,1527464.2987752124,11620084.619129692,1492038.591621158,6567724.173701886,1535283.7550507729,9115189.252253335,1434263.1506816208,6303657.524844696 
 08/16  14:00:00,1247369.1162750817,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53888624.19588301,0.0,10392030.180028018,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631181.8718144727,0.0,1631181.8718144727,0.0,31623501.757406884,385066.34747750169,0.0,47679469.240747157,1867196.7361916896,12039905.318622934,1527464.2987752103,11904751.407855794,1492038.591621158,6914952.469145544,1535283.7550507747,9692990.60503921,1434263.1506816226,7126869.440083676 
 08/16  15:00:00,1247413.0271411583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54375400.25956022,0.0,10878806.243705228,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631236.7593577579,0.0,1631236.7593577579,0.0,33325739.59675258,373740.86666933979,0.0,49849571.49528514,1867196.7361916872,12217407.893946123,1527464.298775213,11410897.184668351,1492038.591621158,6977608.043354713,1535283.755050771,9876062.952138285,1434263.150681619,9367595.421177678 
 08/16  16:00:00,1247433.6164608759,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54512769.595071028,0.0,11016175.579216037,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.495520084,0.0,1631262.495520084,0.0,34770678.17200948,498321.1555591199,0.0,50426761.30366153,1867196.7361916872,12136161.758036308,1527464.298775213,10806627.39674683,1492038.591621158,6821758.459538298,1535283.7550507729,9802986.930700347,1434263.1506816198,10859226.75863975 
 08/16  17:00:00,1247379.5472639658,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35487534.024802718,0.0,7831094.446067722,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631194.9103036905,0.0,1631194.9103036905,0.0,24076923.10422233,294462.50101220709,0.0,35822450.25014319,1867196.7361916872,7783773.390729589,1527464.2987752124,7347356.21967657,1492038.591621158,4773548.452272779,1535283.7550507729,6542041.651567,1434263.1506816194,9375730.535897246 
 08/16  18:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,27567278.474568257,0.0,5850896.809753268,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,17733829.79818889,237835.09697139805,0.0,27203866.50291555,1867196.7361916868,5774854.616180744,1527464.298775212,5453870.4828072269,1492038.591621158,3622566.7191693338,1535283.7550507715,4774807.70541775,1434263.1506816219,7577766.979340492 
 08/16  19:00:00,1247345.0195521736,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29108526.403080007,0.0,4628544.738265013,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631151.7514811743,0.0,1631151.7514811743,0.0,13758625.590559774,169882.2121224272,0.0,21906452.44813232,1867196.7361916865,5065630.096423298,1527464.2987752124,4500914.697010035,1492038.5916211578,3143139.8381698259,1535283.7550507717,3968864.4232725047,1434263.1506816208,5227903.393256662 
 08/16  20:00:00,1247351.8288607218,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31429389.284481527,0.0,3402226.9243065298,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.2629556924,0.0,1631160.2629556924,0.0,10095599.519109615,192533.17373875084,0.0,16441505.469293155,1867196.7361916865,3976928.28105131,1527464.2987752134,3461165.1832218018,1492038.591621158,2603590.8056594955,1535283.7550507738,2943459.430763579,1434263.1506816208,3456361.7685969665 
 08/16  21:00:00,1247303.0561067318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30660204.088882187,0.0,2633041.728707194,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631099.2981675897,0.0,1631099.2981675897,0.0,8586871.239931243,90603.84646529448,0.0,13092139.63073679,1867196.736191686,3162808.339660136,1527464.2987752122,2686588.329194056,1492038.591621158,2176524.1018469727,1535283.7550507729,2208833.5378992308,1434263.1506816208,2857385.3221363986 
 08/16  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,1247298.6106163453,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.7414098252,0.0,1631093.7414098252,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56627.40404080906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,1247262.4011656806,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.4804535227,0.0,1631048.4804535227,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,1247232.2640028855,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.8097133344,0.0,1631010.8097133344,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,1247282.129039352,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.1398286804,0.0,1631073.1398286804,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,1247279.3831397114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.7075191213,0.0,1631069.7075191213,0.0,0.0,90613.78465044091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19114448.62776676,0.0,1358105.5722317734,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1111764.14909589,868446.5040216983,79287.06156913581,0.0,7555275.285030004,1867196.7361916854,2515507.6417663774,1527464.2987752134,1116647.943244482,1492038.591621158,1233901.2399802688,1535283.7550507729,1091606.081116442,1434263.1506816212,1597612.3789224234 
 08/17  07:00:00,1247345.0037418332,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,22193972.404647776,0.0,477590.7398327855,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631151.7317186234,0.0,1631151.7317186234,0.0,4026608.2028737475,215207.73854479719,0.0,2439225.0828381294,1867196.7361916868,481508.2601536255,1527464.2987752138,98967.05870485645,1492038.5916211587,970439.2139414115,1535283.7550507715,68874.3698447461,1434263.1506816182,819436.1801934892 
 08/17  08:00:00,1247452.5788672839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48524614.04612005,0.0,5028020.03026506,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.1980792797,0.0,1631286.1980792797,0.0,20348455.613390149,396435.30784567896,0.0,24982958.466181764,1867196.7361916863,6486601.278565529,1527464.2987752108,4756751.884809334,1492038.5916211578,5516297.291863481,1535283.7550507724,4492346.059224275,1434263.1506816215,3730961.9517191487 
 08/17  09:00:00,1247458.1490370213,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,51265842.51412803,0.0,7769248.498273043,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.1606596129,0.0,1631293.1606596129,0.0,25536869.295598777,430415.4770895943,0.0,37469513.878312017,1867196.7361916872,9524623.0294098,1527464.2987752117,7639254.1656041149,1492038.5916211578,7761006.111853671,1535283.7550507733,7135104.072921906,1434263.1506816215,5409526.498522525 
 08/17  10:00:00,1247467.8321886687,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53207019.275368858,0.0,9710425.259513863,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.2643699854,0.0,1631305.2643699854,0.0,28688072.091021904,441742.2001708995,0.0,45149859.706811998,1867196.7361916863,11349722.041033937,1527464.2987752122,9914545.727008556,1492038.5916211582,8517837.631529976,1535283.7550507733,8860563.010404148,1434263.1506816217,6507191.296835376 
 08/17  11:00:00,1247482.7269881129,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53982978.4002569,0.0,10486384.38440191,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.8825167507,0.0,1631323.8825167507,0.0,30039215.253548288,532355.9848213404,0.0,47495185.07337238,1867196.7361916912,12008012.698959444,1527464.2987752124,11442847.016157885,1492038.5916211573,7604708.052630249,1535283.7550507736,9501599.309170969,1434263.1506816196,6938017.9964538379 
 08/17  12:00:00,1247529.5921607172,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51558930.510522048,0.0,10042355.79930707,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631382.4628732713,0.0,1631382.4628732713,0.0,28031466.893851408,645623.2156343914,0.0,43989440.23825816,1867196.736191686,10768719.427680452,1527464.2987752122,11367093.766703949,1492038.591621158,6694091.46055689,1535283.755050771,8682075.644099828,1434263.150681621,6477459.939217043 
 08/17  13:00:00,1247437.8514375366,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54821412.58307266,0.0,11324818.567217678,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.7891406737,0.0,1631267.7891406737,0.0,32695066.433774756,611643.0463904763,0.0,48390287.44291394,1867196.7361916872,11991128.024782742,1527464.2987752103,12467018.818768284,1492038.591621156,7214924.796212271,1535283.7550507729,9665075.348056987,1434263.1506816189,7052140.455093666 
 08/17  14:00:00,1247371.256836636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54949034.402413699,0.0,11452440.386558708,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631184.5474657508,0.0,1631184.5474657508,0.0,33732600.76277102,385108.5847643739,0.0,48992188.94037813,1867196.7361916872,11992251.111799084,1527464.2987752122,12299985.264863909,1492038.591621156,7299696.1435927399,1535283.755050771,9826469.653189149,1434263.1506816226,7573786.766933251 
 08/17  15:00:00,1247416.3591561863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54981068.17307627,0.0,11484474.15722128,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631240.9242976788,0.0,1631240.9242976788,0.0,34996540.26799789,373781.86168306876,0.0,49938177.30733243,1867196.7361916884,11945238.863882166,1527464.2987752113,11655750.035590414,1492038.591621158,7240769.167519003,1535283.7550507719,9837862.18640929,1434263.1506816226,9258557.053931551 
 08/17  16:00:00,1247424.1702266366,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54892264.27241891,0.0,11395670.256563923,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.6879508645,0.0,1631250.6879508645,0.0,35780898.63482772,498375.8155774252,0.0,50263484.62365496,1867196.7361916872,11949440.578910986,1527464.2987752122,11118729.999003374,1492038.5916211599,7107734.575609246,1535283.7550507719,9795510.464471337,1434263.1506816208,10292069.005660018 
 08/17  17:00:00,1247393.1271845154,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35552010.226696539,0.0,7895570.64796154,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631211.8848829596,0.0,1631211.8848829596,0.0,23899887.867861827,294494.80011393307,0.0,35076099.15743707,1867196.7361916868,7766224.258017289,1527464.2987752108,7585977.609390724,1492038.591621158,5062099.000430997,1535283.7550507729,6543311.327866824,1434263.1506816217,8118486.961731236 
 08/17  18:00:00,1247377.7759918536,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,27310673.669681536,0.0,5594292.004866551,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.696255474,0.0,1631192.696255474,0.0,16646935.15790106,237861.18470740735,0.0,25337510.41386704,1867196.7361916877,5586295.984343402,1527464.2987752124,5484773.362347058,1492038.5916211585,3817543.791571033,1535283.7550507729,4623410.40348115,1434263.150681619,5825486.872124401 
 08/17  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28835185.59728749,0.0,4355203.932472499,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13056375.055548884,169900.84621957673,0.0,20266547.564048735,1867196.7361916898,4734923.3726136949,1527464.2987752124,4415477.961084374,1492038.591621159,3233191.9071533738,1535283.7550507715,3710046.3943600526,1434263.15068162,4172907.9288372418 
 08/17  20:00:00,1247329.9409277996,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31207010.123714419,0.0,3179847.7635394285,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631132.9035575973,0.0,1631132.9035575973,0.0,10056397.920828933,192554.29238218696,0.0,15368027.41317686,1867196.7361916865,3642280.641667307,1527464.2987752124,3322144.2805513998,1492038.5916211578,2626216.1579579797,1535283.755050773,2656944.002112911,1434263.1506816208,3120442.3308872638 
 08/17  21:00:00,1247294.8979654969,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30588138.538427596,0.0,2560976.178252605,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631089.100684138,0.0,1631089.100684138,0.0,8740444.50871935,90613.78465044093,0.0,12770580.654921437,1867196.7361916896,3015235.3445961589,1527464.2987752134,2690979.245380137,1492038.591621158,2279838.6450020039,1535283.7550507729,2071061.8145632465,1434263.1506816208,2713465.605379882 
 08/17  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  23:00:00,1247247.118729859,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.3777704603,0.0,1631029.3777704603,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  24:00:00,1247296.235209724,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.7722077715,0.0,1631090.7722077715,0.0,0.0,56633.61540652557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56644.30557802318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,1247267.1616786693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.4309820838,0.0,1631054.4309820838,0.0,0.0,56644.30557802316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,1247237.1619839997,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.9320737988,0.0,1631016.9320737988,0.0,0.0,56644.30557802316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56644.30557802316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,1247310.4510475996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631108.5416686463,0.0,1631108.5416686463,0.0,0.0,90630.88892483704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19705576.66030514,0.0,1949233.6047701522,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,525363.4987295114,2152585.5417263505,79302.02780923245,0.0,10876652.376120812,1867196.7361916884,3168616.521660179,1527464.2987752124,1633385.7940107356,1492038.5916211587,2663539.498416203,1535283.7550507747,1480450.2939873837,1434263.1506816196,1930660.2680463135 
 08/18  07:00:00,1247351.7592456134,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23318425.51441884,0.0,1602043.8496038495,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.1759384545,0.0,1631160.1759384545,0.0,7812273.9711613529,215248.36119648798,0.0,8242342.109599447,1867196.7361916886,1353301.5482803146,1527464.2987752117,614080.838493133,1492038.591621158,4611035.820032222,1535283.7550507719,497386.2652232086,1434263.1506816194,1166537.6375705708 
 08/18  08:00:00,1247452.8562173253,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,50117109.695814,0.0,6620515.679959008,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.5447602666,0.0,1631286.5447602666,0.0,24707100.794700516,396510.139046162,0.0,32368453.88827241,1867196.7361916872,7687959.8035912369,1527464.2987752113,5820297.424891398,1492038.591621158,9242445.448174678,1535283.7550507733,5469300.834795343,1434263.1506816208,4148450.3768197598 
 08/18  09:00:00,1247455.5186425897,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52219068.23222237,0.0,8722474.216367383,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.8727288314,0.0,1631289.8727288314,0.0,28611504.414425576,430496.72239297596,0.0,40685284.5409596,1867196.7361916877,9851852.31576604,1527464.2987752124,7863596.512909727,1492038.5916211587,10194459.494911407,1535283.7550507729,7418679.119533528,1434263.1506816215,5356697.097838895 
 08/18  10:00:00,1247445.79480676,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53667501.970729518,0.0,10170907.954874535,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631277.7181641942,0.0,1631277.7181641942,0.0,29891108.086868474,441825.58350858066,0.0,46119048.99476591,1867196.7361916868,11504517.960756446,1527464.2987752134,9740102.632368178,1492038.591621158,9768426.99774525,1535283.7550507733,8820239.906301652,1434263.1506816208,6285761.497594379 
 08/18  11:00:00,1247470.3287038445,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54246393.78285534,0.0,10749799.767000348,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631308.3849548659,0.0,1631308.3849548659,0.0,30442838.269828425,532456.4724334177,0.0,47266490.037615608,1867196.7361916865,11983754.440334736,1527464.2987752136,11218559.387780818,1492038.5916211587,8123387.67252154,1535283.7550507729,9278560.225882864,1434263.1506816208,6662228.3110956479 
 08/18  12:00:00,1247511.3217025849,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51545814.60048996,0.0,10029239.88927498,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631359.6252330428,0.0,1631359.6252330428,0.0,28094105.511408576,645745.083589464,0.0,43139057.23055652,1867196.7361916896,10630797.672390614,1527464.2987752124,11082475.475180924,1492038.5916211573,7003647.804711683,1535283.755050772,8317754.7591664609,1434263.1506816208,6104381.5191068439 
 08/18  13:00:00,1247501.2931835242,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54545441.643765609,0.0,11048847.627910624,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.0898215785,0.0,1631347.0898215785,0.0,32160135.1160625,611758.50024265,0.0,47668087.81324539,1867196.7361916896,11971056.18916228,1527464.2987752122,12217055.973871673,1492038.591621156,7503880.31954901,1535283.7550507729,9301236.100146935,1434263.1506816217,6674859.230515506 
 08/18  14:00:00,1247373.5263413368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54475466.18780403,0.0,10978872.17194904,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631187.3842929116,0.0,1631187.3842929116,0.0,32583152.730371138,385181.27793055758,0.0,47788054.95467596,1867196.7361916872,11968035.608709408,1527464.2987752122,11768076.868274004,1492038.591621158,7526389.151883918,1535283.755050771,9367835.333625339,1434263.1506816208,7157717.992183276 
 08/18  15:00:00,1247418.9678390357,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54773545.28076503,0.0,11276951.264910035,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.1850894965,0.0,1631244.1850894965,0.0,34570405.85539916,373852.4168149528,0.0,49357081.60464989,1867196.7361916872,11900293.32668653,1527464.2987752103,11080323.23199256,1492038.5916211599,7483006.781120764,1535283.7550507729,9441128.345137448,1434263.1506816208,9452329.919712592 
 08/18  16:00:00,1247477.0569687503,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55252513.44240728,0.0,11755919.42655229,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.795126749,0.0,1631316.795126749,0.0,36721922.9025813,498469.88908660379,0.0,51487175.85360114,1867196.7361916877,12094702.960515848,1527464.2987752122,10844229.459541984,1492038.591621158,7452137.917085668,1535283.7550507726,9657413.10150668,1434263.15068162,11438692.414950962 
 08/18  17:00:00,1247402.0920150954,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,36306369.11145712,0.0,8649929.532722127,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631223.090708999,0.0,1631223.090708999,0.0,26372689.14885482,294550.38900572046,0.0,37974488.160207677,1867196.7361916868,8022339.838602679,1527464.298775212,7630574.247844616,1492038.591621158,5460664.653447971,1535283.7550507729,6621209.415585031,1434263.1506816203,10239700.004727375 
 08/18  18:00:00,1247382.224426022,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28161412.42949962,0.0,6445030.764684632,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631198.2566928962,0.0,1631198.2566928962,0.0,20140400.899283887,237906.08342769726,0.0,28747539.569016056,1867196.7361916877,5883115.3658201419,1527464.2987752129,5632174.0452554789,1492038.591621157,4161336.8651562856,1535283.7550507729,4763121.61900298,1434263.1506816208,8307791.67378117 
 08/18  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29301615.539075279,0.0,4821633.874260289,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15654861.85579013,169932.91673406948,0.0,22129848.792141446,1867196.7361916872,4893843.144989758,1527464.2987752122,4466109.889619378,1492038.5916211575,3494431.222548247,1535283.7550507733,3741339.8679598609,1434263.1506816217,5534124.667024197 
 08/18  20:00:00,1247342.209559156,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,31444724.814629508,0.0,3417562.4544545176,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631148.239056411,0.0,1631148.239056411,0.0,11445700.749885919,192590.63896527876,0.0,16227111.628520472,1867196.7361916877,3757395.0906908109,1527464.2987752113,3380081.5026394866,1492038.5916211587,2893817.4372038526,1535283.7550507687,2686195.654554442,1434263.1506816208,3509621.94343188 
 08/18  21:00:00,1247286.7039884874,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30763982.045219579,0.0,2736819.6850445938,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631078.858406816,0.0,1631078.858406816,0.0,9867233.59880865,90630.88892483704,0.0,13415809.325249957,1867196.7361916884,3101652.240429258,1527464.298775213,2746952.4358750574,1492038.5916211589,2535449.8021084514,1535283.7550507729,2078615.2228866562,1434263.1506816208,2953139.6239505338 
 08/18  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56644.305578023166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  23:00:00,1247281.767588489,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.6880236564,0.0,1631072.6880236564,0.0,0.0,56644.305578023166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  24:00:00,1247252.18937919,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.715962109,0.0,1631035.715962109,0.0,0.0,56644.305578023166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56659.47138950873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,1247221.83979466,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630997.7796997796,0.0,1630997.7796997796,0.0,0.0,56659.47138950874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,1247272.2123487348,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.744200123,0.0,1631060.744200123,0.0,0.0,56659.47138950873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56659.47138950874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,1247258.6524489539,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.7946463414,0.0,1631043.7946463414,0.0,0.0,90655.15422321396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,1247300.6719237015,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19773238.715997627,0.0,2016895.6604626366,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631096.3179952326,0.0,1631096.3179952326,485661.0707808241,1950256.3847470256,79323.25994531226,0.0,11293917.748926063,1867196.7361916872,3289979.737755613,1527464.2987752106,1764795.7106951953,1492038.5916211599,2402619.4435490428,1535283.755050771,1526936.549449639,1434263.150681619,2309586.3074765668 
 08/19  07:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,18800289.700145589,0.0,1043946.6446105979,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5467607.376121641,124650.8370569192,0.0,5453221.5902229719,1867196.7361916872,625567.8551113528,1527464.2987752129,241775.8256102817,1492038.591621156,3331101.7641151638,1535283.755050772,103219.83648459439,1434263.150681619,1151556.3089015759 
 08/19  08:00:00,1247352.8978277008,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27429782.495991764,0.0,3733381.5265367755,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631161.599139115,0.0,1631161.599139115,0.0,11906422.626265295,169978.41416852622,0.0,18386538.279108176,1867196.7361916868,3619135.504344903,1527464.2987752129,2913042.1101249258,1492038.591621159,6693788.633645996,1535283.7550507712,2475049.421948189,1434263.1506816205,2685522.6090441567 
 08/19  09:00:00,1247382.0942178732,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,29095082.798482393,0.0,5398681.829027399,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631198.0939357919,0.0,1631198.0939357919,0.0,14340842.405226907,237969.77983593668,0.0,25174184.060362087,1867196.7361916877,5185834.835413445,1527464.2987752127,4512938.022790665,1492038.5916211587,7881212.026239674,1535283.7550507726,4012781.2791258499,1434263.150681622,3581417.896792453 
 08/19  10:00:00,1247373.5526416277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30045500.4349275,0.0,6349099.465472508,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631187.4171676522,0.0,1631187.4171676522,0.0,14836035.671288383,215305.99128013315,0.0,28254985.71740412,1867196.7361916884,6158705.430786137,1527464.2987752134,5856905.9157307,1492038.591621158,7140199.842715037,1535283.7550507743,4934348.182176728,1434263.1506816187,4164826.3459955195 
 08/19  11:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30513347.81609089,0.0,6816946.846635898,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15267008.209390218,260633.5683917402,0.0,29435111.82941779,1867196.7361916898,6504118.55900083,1527464.298775212,7282402.109774689,1492038.5916211575,5730129.453163174,1535283.7550507712,5403590.736524307,1434263.1506816203,4514870.970954789 
 08/19  12:00:00,1247366.52515376,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23908303.58724267,0.0,6151960.531707685,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631178.6329741493,0.0,1631178.6329741493,0.0,12262461.465177788,226637.88555803494,0.0,25990870.953631548,1867196.7361916872,5369135.35607516,1527464.2987752134,7184023.789372049,1492038.5916211589,4754343.443059143,1535283.7550507729,4630798.278298208,1434263.1506816217,4052570.0868269915 
