Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/19  13:00:00,1247340.9606322442,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23953509.281376177,0.0,6197166.2258411929,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631146.6779273316,0.0,1631146.6779273316,0.0,12125483.091599904,215305.99128013315,0.0,25980882.1018788,1867196.7361916884,5292611.776365512,1527464.2987752122,7129922.479320366,1492038.591621158,4734401.258281418,1535283.7550507747,4721520.009638481,1434263.1506816217,4102426.5782730167 
 08/19  14:00:00,1247311.1815661959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24159208.94806674,0.0,6402865.892531753,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631109.4547996009,0.0,1631109.4547996009,0.0,12256766.959917294,169978.41416852622,0.0,26676913.45222867,1867196.7361916872,5409370.523932062,1527464.2987752122,7035917.654826996,1492038.591621158,4832629.056165359,1535283.7550507766,4914383.181237056,1434263.1506816208,4484613.036067203 
 08/19  15:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24457420.52721502,0.0,6701077.471680036,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12600254.069783625,147314.6256127227,0.0,27882187.80861517,1867196.7361916872,5610070.719713514,1527464.2987752124,6823357.83008717,1492038.5916211596,4933223.964153693,1535283.755050772,5132837.557487378,1434263.1506816215,5382697.737173425 
 08/19  16:00:00,1247346.6493306338,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24310178.36456799,0.0,6553835.309033006,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631153.7886656749,0.0,1631153.7886656749,0.0,12406369.109768587,158646.51989062446,0.0,27506220.575898455,1867196.7361916905,5538277.9227544269,1527464.2987752124,6450579.221178034,1492038.5916211578,4837437.7442862759,1535283.755050772,5081821.214189612,1434263.150681619,5598104.473490103 
 08/19  17:00:00,1247299.9895481284,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,20323742.55844693,0.0,5537428.45987194,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631095.4650419167,0.0,1631095.4650419167,0.0,9672158.57790312,79323.25994531223,0.0,23519697.88416735,1867196.736191688,4681146.756374574,1527464.298775213,5469520.804616383,1492038.5916211587,4281775.061129833,1535283.755050772,4309476.854347173,1434263.1506816208,4777778.407699386 
 08/19  18:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79323.25994531226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  19:00:00,1247284.9467345845,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631076.6618810297,0.0,1631076.6618810297,0.0,0.0,79323.25994531226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  20:00:00,1247262.5030202205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631048.6077692873,0.0,1631048.6077692873,0.0,0.0,79323.25994531226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101987.0485011157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  22:00:00,1247259.4401403985,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631044.7792420036,0.0,1631044.7792420036,0.0,0.0,56659.47138950873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  23:00:00,1247227.9197087163,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631005.3794484465,0.0,1631005.3794484465,0.0,0.0,56659.47138950873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56659.47138950873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,1247272.4632279524,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631061.057793207,0.0,1631061.057793207,0.0,0.0,45343.28667981672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,1247232.655656509,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631011.2992710942,0.0,1631011.2992710942,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,1247271.0548659529,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631059.2973740418,0.0,1631059.2973740418,0.0,0.0,45343.28667981672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,1247261.3301490183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.1417080444,0.0,1631047.1417080444,0.0,0.0,79350.75168967931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,1247289.4636567438,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631082.3079268193,0.0,1631082.3079268193,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,1247292.5435683709,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631086.157743456,0.0,1631086.157743456,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,1247300.4231791085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.0070703782,0.0,1631096.0070703782,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  11:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68014.9300197251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  12:00:00,1247273.7378785487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631062.6510762836,0.0,1631062.6510762836,0.0,0.0,68014.9300197251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  13:00:00,1247293.6916907826,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631087.592869296,0.0,1631087.592869296,0.0,0.0,102022.39502958764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68014.9300197251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  15:00:00,1247243.9434863779,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631025.4087912625,0.0,1631025.4087912625,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  16:00:00,1247296.362425072,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631090.931223945,0.0,1631090.931223945,0.0,0.0,45343.28667981672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7853362.216350358,0.0,325685.0039784771,990009.6523200001,0.0,5940057.91392,597609.6461173417,0.000014538461538461542,72000.0,0.0,72000.0,78958.22187985141,360856.27183310806,45343.28667981673,0.0,1433618.1980359818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597609.6461173402,1433618.198035982 
 08/20  18:00:00,1247287.2927957203,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631079.5944019214,0.0,1631079.5944019214,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,1247295.5092823208,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631089.864815699,0.0,1631089.864815699,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,1247311.0913825513,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631109.34207218,0.0,1631109.34207218,0.0,0.0,79350.75168967931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45343.28667981674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,1247221.3859349306,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630997.21238586,0.0,1630997.21238586,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,1247260.2136619082,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.7461255827,0.0,1631045.7461255827,0.0,0.0,45343.28667981673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56703.21064350987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,1247232.2674051617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.8139660992,0.0,1631010.8139660992,0.0,0.0,56703.21064350987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,1247282.1974214123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631073.225304637,0.0,1631073.225304637,0.0,0.0,56703.21064350986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56703.21064350986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,1247272.617294174,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.2503723377,0.0,1631061.2503723377,0.0,0.0,90725.13702961577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,1247263.3012049867,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22006705.78463444,0.0,4250362.729099457,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631049.6054813525,0.0,1631049.6054813525,0.0,8414084.458592728,79384.49490091382,0.0,23067976.29796964,1867196.736191688,5780425.083251688,1527464.2987752124,4951215.83321386,1492038.591621158,4177638.283993542,1535283.755050772,4156951.4499762237,1434263.1506816208,4001745.6475343198 
 08/21  07:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,25593564.150347175,0.0,3877182.4855321857,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11645688.056397047,215472.20044533746,0.0,19328938.03939683,1867196.7361916856,4058027.2887148547,1527464.2987752129,3824837.8014815605,1492038.5916211575,5189283.797829043,1535283.7550507729,3175261.634144273,1434263.1506816208,3081527.5172271078 
 08/21  08:00:00,1247452.8855549782,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,53345996.22693335,0.0,9849402.21107837,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.5814316385,0.0,1631286.5814316385,0.0,28802914.46449115,396922.47450456899,0.0,46894660.8485586,1867196.7361916868,11415417.557287308,1527464.2987752113,9815441.939982938,1492038.591621158,10165014.017014036,1535283.7550507733,9062186.16235693,1434263.1506816212,6436601.171917388 
 08/21  09:00:00,1247454.606086307,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,55527500.213682468,0.0,12030906.197827474,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.7320550769,0.0,1631288.7320550769,0.0,33489991.109888026,430944.4008906749,0.0,53790969.56025326,1867196.7361916886,13003451.071092502,1527464.2987752127,11465591.024273929,1492038.5916211568,11349001.626560228,1535283.7550507724,10604393.054292856,1434263.1506816198,7368532.784033747 
 08/21  10:00:00,1247463.2090369787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57159960.27397583,0.0,13663366.258120843,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.4855397964,0.0,1631299.4855397964,0.0,35855368.62138561,442285.043019377,0.0,57807983.86499101,1867196.7361916877,13980186.729974658,1527464.298775212,13208070.984592315,1492038.5916211578,11019993.98541993,1535283.7550507719,11588215.015794382,1434263.1506816217,8011517.149209712 
 08/21  11:00:00,1247287.2396357479,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58098076.20014346,0.0,14601482.18428847,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631079.527953214,0.0,1631079.527953214,0.0,36903373.98663201,533010.1800489927,0.0,59676115.794378798,1867196.7361916884,14528793.478294025,1527464.2987752113,15059560.289663678,1492038.591621157,9652997.0096494,1535283.7550507729,12060103.244308718,1434263.1506816205,8374661.772462976 
 08/21  12:00:00,1247527.5772406916,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,55801812.27694072,0.0,14285237.565725729,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631379.9442709299,0.0,1631379.9442709299,0.0,34728177.59029406,646416.6013360124,0.0,56900838.36554432,1867196.7361916854,13495921.334712554,1527464.2987752122,15416841.52870048,1492038.5916211575,8718291.683119599,1535283.7550507729,11311783.609349085,1434263.150681621,7958000.209662609 
 08/21  13:00:00,1247479.9095061748,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,59631198.320954468,0.0,16134604.30509948,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.360731014,0.0,1631320.360731014,0.0,39159344.62805228,612394.6749499065,0.0,63951473.08118186,1867196.7361916884,15462295.662968589,1527464.2987752134,17154662.78662886,1492038.591621158,9574870.022808074,1535283.7550507729,12874555.56884745,1434263.1506816203,8885089.039928893 
 08/21  14:00:00,1247437.750089974,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,60761139.77536269,0.0,17264545.75950771,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.6624586189,0.0,1631267.6624586189,0.0,39674038.174469199,385581.83237586708,0.0,67292772.79693204,1867196.7361916872,16388897.802289006,1527464.2987752138,17029431.498483197,1492038.5916211573,10173940.752048746,1535283.7550507729,13837095.728410434,1434263.1506816208,9863407.015700659 
 08/21  15:00:00,1247434.5317031104,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60656655.82165448,0.0,17160061.805799497,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.6395512145,0.0,1631263.6395512145,0.0,40273008.673154328,374241.19024716518,0.0,67028271.03129538,1867196.7361916872,16182416.263192662,1527464.2987752124,16056413.831530158,1492038.5916211589,10086666.543125447,1535283.7550507745,13790786.133556758,1434263.1506816208,10911988.259890348 
 08/21  16:00:00,1247455.182255683,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,60282724.08697124,0.0,16786130.071116248,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.4522531597,0.0,1631289.4522531597,0.0,41596348.40917362,498988.25366288688,0.0,66678802.79161244,1867196.7361916872,15825572.136382353,1527464.2987752122,15331897.370998864,1492038.591621158,9798777.391239658,1535283.7550507729,13533523.94202776,1434263.1506816217,12189031.950963805 
 08/21  17:00:00,1247380.7816602335,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,40209150.03776878,0.0,12552710.459033795,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.4532698086,0.0,1631196.4532698086,0.0,28637931.61942005,294856.6953462513,0.0,50353558.497227359,1867196.7361916875,11599847.909469152,1527464.2987752134,11708717.35176749,1492038.5916211596,7695283.519891412,1535283.7550507715,10190913.273475809,1434263.1506816212,9158796.442623495 
 08/21  18:00:00,1247377.8362964167,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,31900150.60826619,0.0,10183768.943451196,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.7716347504,0.0,1631192.7716347504,0.0,21431848.597041798,238153.48470274139,0.0,41612205.580625068,1867196.736191688,9601809.995804105,1527464.298775211,9756186.939757657,1492038.5916211585,6566165.776999159,1535283.7550507729,8414101.89728544,1434263.1506816196,7273940.970778706 
 08/21  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33541870.215355047,0.0,9061888.550540057,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,18449417.083758028,170109.6319305296,0.0,38017754.426144678,1867196.7361916858,9012490.875105143,1527464.298775213,8954426.747792293,1492038.5916211585,6110181.296815038,1535283.7550507715,7732038.8034136849,1434263.1506816208,6208616.703018511 
 08/21  20:00:00,1247348.1565381413,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36100048.58826627,0.0,8072886.228091277,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.6726393856,0.0,1631155.6726393856,0.0,16007701.333999549,192790.91618793354,0.0,35087020.13948247,1867196.736191686,8361557.249883948,1527464.2987752113,8270096.893612674,1492038.591621157,5713749.884839572,1535283.7550507729,7108993.025282008,1434263.1506816217,5632623.085864274 
 08/21  21:00:00,1247280.3774985113,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35498852.36505353,0.0,7471690.004878534,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631070.9504440858,0.0,1631070.9504440858,0.0,14912584.22628782,90725.13702961577,0.0,33685883.46328953,1867196.7361916849,8002600.630081602,1527464.298775214,7926632.253898982,1492038.591621156,5511304.536368232,1535283.7550507729,6816403.158006603,1434263.1506816208,5428942.884934121 
 08/21  22:00:00,1247250.8908322519,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.092809171,0.0,1631034.092809171,0.0,0.0,56703.21064350986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56703.210643509876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,1247220.5441604574,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630996.1601876922,0.0,1630996.1601876922,0.0,0.0,56703.210643509854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,1247271.0587485042,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.302227139,0.0,1631059.302227139,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,1247241.2360087359,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.024508292,0.0,1631022.024508292,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,1247307.7267807599,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.1363995763,0.0,1631105.1363995763,0.0,0.0,90770.83381289536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,1247299.5537938579,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28227154.600000495,0.0,9089011.544465505,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.9203593923,0.0,1631094.9203593923,0.0,16710330.624832603,79424.47958628347,0.0,45037923.39931703,1867196.7361916884,11091523.18695076,1527464.2987752103,10210371.96085566,1492038.5916211552,7425204.593865251,1535283.7550507673,8972610.254791599,1434263.1506816163,7338213.402853766 
 08/22  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28778160.225342566,0.0,7061778.560527576,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,14852863.451723474,215580.73030562647,0.0,34101474.8877545,1867196.7361916872,8393513.201240648,1527464.2987752122,7734224.517015727,1492038.5916211599,5610431.694163058,1535283.7550507729,6907118.055522039,1434263.1506816226,5456187.4198130429 
 08/22  08:00:00,1247410.5667680102,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54479888.24929356,0.0,10983294.233438574,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631233.683949557,0.0,1631233.683949557,0.0,28326847.889612676,397122.3979314172,0.0,54458993.063308369,1867196.7361916872,14605539.879620117,1527464.2987752143,12260392.581393397,1492038.591621156,8116589.673606798,1535283.7550507729,11494123.232732133,1434263.150681619,7982347.695955916 
 08/22  09:00:00,1247431.490298945,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55345419.32732801,0.0,11848825.311473033,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631259.8378679937,0.0,1631259.8378679937,0.0,31682493.250463264,431161.460611253,0.0,58524027.65923345,1867196.7361916872,15437678.164402266,1527464.2987752113,13332476.635481278,1492038.591621156,8746638.462102773,1535283.7550507719,12452064.094441295,1434263.150681621,8555170.30280584 
 08/22  10:00:00,1247456.6221961976,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56485159.7818082,0.0,12988565.765953215,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.2521447216,0.0,1631291.2521447216,0.0,34150230.98609972,442507.814837865,0.0,62845760.80887352,1867196.7361916872,16278779.31990527,1527464.2987752136,14525605.683960328,1492038.5916211599,9405417.937620767,1535283.7550507736,13461678.567563538,1434263.15068162,9174279.299823629 
 08/22  11:00:00,1247458.5098056896,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57339375.79640973,0.0,13842781.780554738,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.6116119098,0.0,1631293.6116119098,0.0,35534304.93168818,533278.6486507602,0.0,65688170.23626042,1867196.7361916896,16967319.039234587,1527464.2987752122,15295637.164791953,1492038.591621158,9707859.884595583,1535283.7550507729,14142886.303365255,1434263.1506816198,9574467.844273044 
 08/22  12:00:00,1247532.2600947449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55388220.18457583,0.0,13871645.473360837,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631385.7977276594,0.0,1631385.7977276594,0.0,33514210.55521235,646742.1909168796,0.0,64385555.611007828,1867196.736191686,16212220.69091149,1527464.2987752122,15281334.904822134,1492038.591621158,9535601.079619339,1535283.7550507719,13901114.089980973,1434263.1506816208,9455284.845673884 
 08/22  13:00:00,1247450.4289793899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59394705.50764924,0.0,15898111.491794249,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.510770297,0.0,1631283.510770297,0.0,37599674.2603839,612703.1282370439,0.0,72981220.08664242,1867196.7361916872,18840246.277454538,1527464.2987752124,17195120.406028604,1492038.5916211599,10605880.956543573,1535283.7550507729,15800828.018551767,1434263.1506816208,10539144.428063931 
 08/22  14:00:00,1247440.66352264,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60242480.22997011,0.0,16745886.21411513,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631271.3041804946,0.0,1631271.3041804946,0.0,38214554.94549599,385776.0437048054,0.0,75282734.52196542,1867196.7361916884,19362609.57713288,1527464.2987752103,17804508.003889435,1492038.5916211589,10847161.474327945,1535283.7550507719,16185283.512519636,1434263.1506816208,11083171.954095519 
 08/22  15:00:00,1247409.1259047322,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61960293.221665877,0.0,18463699.20581089,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631231.8829045622,0.0,1631231.8829045622,0.0,40976293.00457091,374429.6894781934,0.0,80079423.49820462,1867196.736191686,19930205.814872315,1527464.2987752117,18560453.68446349,1492038.5916211575,11211124.082715052,1535283.7550507738,16845973.531170869,1434263.1506816208,13531666.384982884 
 08/22  16:00:00,1247450.1643092426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,62691856.34880785,0.0,19195262.332952855,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.1799388773,0.0,1631283.1799388773,0.0,41766792.34405103,499239.5859709246,0.0,81910324.98662566,1867196.7361916872,20474390.127144688,1527464.2987752152,18362454.39363078,1492038.591621158,11303009.223529589,1535283.7550507729,17180386.53410004,1434263.1506816217,14590084.708220568 
 08/22  17:00:00,1247356.55575213,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43409144.451377328,0.0,15752704.872642333,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631166.1714580735,0.0,1631166.1714580735,0.0,30454210.13527149,295005.20989191,0.0,65944349.83114954,1867196.7361916849,15656706.639980752,1527464.2987752122,14513081.508934265,1492038.5916211589,9101911.619249326,1535283.7550507729,13562920.17289061,1434263.1506816198,13109729.89009459 
 08/22  18:00:00,1247348.7472677346,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,34964970.31328465,0.0,13248588.648469663,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.4110373955,0.0,1631156.4110373955,0.0,23193443.30457614,238273.43875885034,0.0,55859509.83945297,1867196.7361916858,13364021.370361828,1527464.298775214,12346578.301851409,1492038.5916211599,7851577.148737372,1535283.7550507733,11563061.142397222,1434263.15068162,10734271.876105147 
 08/22  19:00:00,1247345.7148990718,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,37217856.33651496,0.0,11356074.671699964,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631152.620648339,0.0,1631152.620648339,0.0,19045224.046803245,170195.31339917886,0.0,49320671.91551047,1867196.7361916896,12228140.078581505,1527464.2987752117,11031051.094288556,1492038.591621156,7161716.60390502,1535283.755050772,10388873.789354437,1434263.1506816208,8510890.349380952 
 08/22  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,37746397.98024766,0.0,9719235.620072674,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15673854.2762561,192888.0218524027,0.0,43512251.55799499,1867196.7361916896,10899728.87085607,1527464.2987752124,9790132.589597978,1492038.5916211589,6486565.371443724,1535283.7550507738,9178616.616280277,1434263.1506816217,7157208.109816948 
 08/22  21:00:00,1247288.9607275692,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36579113.1115204,0.0,8551950.751345411,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631081.6792772548,0.0,1631081.6792772548,0.0,14149620.002723586,90770.83381289536,0.0,39402096.26079409,1867196.7361916817,9803737.333908737,1527464.2987752134,8816740.340919875,1492038.591621156,5948506.017299301,1535283.755050771,8272064.203472344,1434263.1506816217,6561048.3651938219 
 08/22  22:00:00,1247291.0544465122,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.296376378,0.0,1631084.296376378,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,1247261.8562408454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.7993103765,0.0,1631047.7993103765,0.0,0.0,56731.77113305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  01:00:00,1247231.8205440117,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.2554002386,0.0,1631010.2554002386,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,1247281.8360561534,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.7736066166,0.0,1631072.7736066166,0.0,0.0,56764.78136050168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,1247252.3624316857,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.9322736324,0.0,1631035.9322736324,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,90823.65017680265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,1247256.0748631617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27295602.60799475,0.0,8157459.552459763,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631040.5727251096,0.0,1631040.5727251096,0.0,13817243.862939746,79470.69390470235,0.0,41950825.77760802,1867196.7361916919,10473171.551065667,1527464.2987752143,9034496.313218654,1492038.5916211596,6506992.21150784,1535283.75505077,8564716.802958757,1434263.150681619,7371448.898857109 
 08/23  07:00:00,1247268.555481182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27807632.07491801,0.0,6091250.410103021,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631056.173202235,0.0,1631056.173202235,0.0,12818096.215994763,215706.16916990633,0.0,29990375.245794987,1867196.7361916872,7365966.852125417,1527464.2987752143,6505683.296345979,1492038.591621158,4751455.066467971,1535283.7550507729,6165847.559163061,1434263.1506816226,5201422.471692566 
 08/23  08:00:00,1247423.833341993,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53752209.81840962,0.0,10255615.80255463,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.2668530336,0.0,1631250.2668530336,0.0,26907220.18722638,397353.4695235117,0.0,50795453.01343572,1867196.736191685,13539619.379495159,1527464.2987752122,11221361.83940139,1492038.5916211589,7451385.565951735,1535283.7550507738,10829894.809188433,1434263.1506816226,7753191.419399002 
 08/23  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54473304.60160047,0.0,10976710.58574549,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,29977549.456665886,431412.33833981267,0.0,53637849.776643227,1867196.7361916907,14213322.852569148,1527464.2987752113,11945272.811504795,1492038.5916211599,7867664.820135258,1535283.7550507729,11486067.324777503,1434263.1506816208,8125521.9676565169 
 08/23  10:00:00,1247447.5410996786,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54267531.84462453,0.0,10770937.828769543,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.9009890098,0.0,1631279.9009890098,0.0,30546201.140696229,442765.29461191306,0.0,53039775.938442047,1867196.7361916872,14156584.60404067,1527464.2987752103,11804033.504400768,1492038.591621158,7703380.13851062,1535283.755050771,11365558.261469786,1434263.1506816173,8010219.430020198 
 08/23  11:00:00,1247438.6025109706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54119366.564334508,0.0,10622772.548479513,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631268.7279646896,0.0,1631268.7279646896,0.0,31219957.533385859,533588.9447887157,0.0,52814345.927108738,1867196.7361916849,13996218.515194063,1527464.2987752085,11848798.357274346,1492038.591621158,7659218.282629145,1535283.7550507747,11336423.536655158,1434263.1506816208,7973687.235356038 
 08/23  12:00:00,2494945.068705503,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51101497.42881484,0.0,9584922.717599864,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190622.2839275898,0.0,3190622.2839275898,0.0,28040136.75012601,647118.5075097189,0.0,47318205.14735781,1867196.7361916872,12340764.634798328,1527464.2987752122,10672306.87995786,1492038.591621156,6937596.927693147,1535283.7550507747,10125003.666493534,1434263.1506816208,7242533.038414936 
 08/23  13:00:00,1247509.502709187,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54293370.01328871,0.0,10796775.997433717,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631357.3515343487,0.0,1631357.3515343487,0.0,32911983.673542717,613059.6386934181,0.0,53365123.7504383,1867196.7361916849,13815815.826798179,1527464.2987752094,12258564.02097922,1492038.591621158,7755619.99757755,1535283.7550507738,11494376.929679644,1434263.1506816208,8040746.9754037079 
 08/23  14:00:00,1247364.120069352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54577723.39226515,0.0,11081129.376410166,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631175.626675564,0.0,1631175.626675564,0.0,33848007.51307752,386000.5132514114,0.0,54139054.95694433,1867196.7361916872,13899861.928272162,1527464.2987752122,12475845.964835186,1492038.5916211596,7872653.949918622,1535283.7550507747,11685379.214703797,1434263.1506816226,8205313.899214546 
 08/23  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54721496.19889738,0.0,11224902.183042393,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,34024620.98186181,374647.55697931096,0.0,54461068.27574797,1867196.7361916872,13993064.805840085,1527464.2987752122,12453681.78450127,1492038.591621158,7886269.324353433,1535283.755050769,11735718.747100139,1434263.1506816208,8392333.613953043 
 08/23  16:00:00,1247443.808401856,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54139756.21049501,0.0,10643162.194640015,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.23520508,0.0,1631275.23520508,0.0,33477911.7050571,499530.0759724147,0.0,52280743.92579742,1867196.7361916896,13560239.871309046,1527464.2987752122,11658953.302073155,1492038.591621157,7466323.188846369,1535283.7550507747,11112529.723803146,1434263.15068162,8482697.83976571 
 08/23  17:00:00,1247387.8701392534,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34622662.491880487,0.0,6966222.9131454839,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631205.313700809,0.0,1631205.313700809,0.0,20954870.944151049,295176.8630746087,0.0,34105212.53117151,1867196.7361916872,8478599.955880849,1527464.2987752122,7563205.709452951,1492038.5916211589,5129829.562560673,1535283.7550507738,7174223.185436381,1434263.1506816217,5759354.117840663 
 08/23  18:00:00,1247310.9206422149,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26984106.461709687,0.0,5267724.796894697,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631109.1286508006,0.0,1631109.1286508006,0.0,14649705.290235624,238412.08171410694,0.0,25660939.961714146,1867196.7361916896,6250124.967606649,1527464.298775216,5620360.420013246,1492038.5916211599,4015577.3819316735,1535283.7550507729,5330528.445493879,1434263.1506816208,4444348.746668695 
 08/23  19:00:00,1247314.3774444715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30299761.767533523,0.0,4437980.102718533,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631113.4495718037,0.0,1631113.4495718037,0.0,12231541.175535465,170294.344081505,0.0,21731149.05142557,1867196.7361916872,5399286.8456068229,1527464.2987752103,4631433.577028083,1492038.5916211552,3460085.4918519139,1535283.7550507738,4453815.1782612339,1434263.1506816208,3786527.9586775179 
 08/23  20:00:00,1247302.1680216133,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31692220.426108663,0.0,3665058.065933669,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631098.1880822113,0.0,1631098.1880822113,0.0,9991062.595345572,193000.2566257057,0.0,17962591.997283687,1867196.736191684,4484789.358765536,1527464.2987752124,3746332.151823862,1492038.5916211552,2944266.5281665127,1535283.7550507747,3610278.795579794,1434263.1506816226,3176925.1629479897 
 08/23  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31486564.82812336,0.0,3459402.46794837,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9030875.884915851,90823.65017680265,0.0,17006976.312852056,1867196.7361916849,4248295.445527386,1527464.2987752122,3522426.863603688,1492038.591621158,2808772.469509472,1535283.7550507729,3403283.780951626,1434263.1506816208,3024197.7532598876 
 08/23  22:00:00,1247254.5519795018,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.6691565787,0.0,1631038.6691565787,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  23:00:00,1247224.3371554614,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631000.901341672,0.0,1631000.901341672,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56764.78136050167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  01:00:00,1247274.7346113972,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.8969687529,0.0,1631063.8969687529,0.0,0.0,56802.23155016983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56802.23155016984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,1247245.0778884148,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.8267669588,0.0,1631026.8267669588,0.0,0.0,56802.23155016983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,1247294.475563414,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.572691532,0.0,1631088.572691532,0.0,0.0,56802.23155016983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,90883.57048027171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,1247297.0554211119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23351637.51065168,0.0,4213494.455116697,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.7974525928,0.0,1631091.7974525928,0.0,5908499.796230391,79523.12417023778,0.0,21354446.968393189,1867196.7361916889,5915895.482222173,1527464.2987752099,4243168.545827588,1492038.5916211557,3374833.0701816047,1535283.7550507729,4236296.063312392,1434263.1506816196,3584253.80684943 
