Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/24  07:00:00,1247298.10495204,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24896228.49641556,0.0,3179846.8316005698,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631093.1093414119,0.0,1631093.1093414119,0.0,6952343.73819869,215848.4798906453,0.0,15665810.292508975,1867196.736191686,4058715.1779371325,1527464.2987752143,3107198.4947965939,1492038.591621158,2684244.291305251,1535283.7550507738,3049910.133757853,1434263.1506816208,2765742.1947121436 
 08/24  08:00:00,1247432.8647558413,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50886374.716099787,0.0,7389780.7002448,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.5559065822,0.0,1631261.5559065822,0.0,21081139.191506398,397615.62085118869,0.0,36697744.334972,1867196.736191686,10148038.234170137,1527464.2987752122,7886346.704158615,1492038.5916211589,5454873.236021551,1535283.7550507738,7736083.725593191,1434263.1506816208,5472402.435028513 
 08/24  09:00:00,1247455.5859508974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52030237.9785994,0.0,8533643.962744415,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.9568626229,0.0,1631289.9568626229,0.0,24949256.497634494,431696.9597812906,0.0,42112931.369783397,1867196.736191686,11374301.840422683,1527464.2987752113,9258681.495475,1492038.591621158,6323112.242742162,1535283.7550507738,8943096.977572633,1434263.1506816198,6213738.813570919 
 08/24  10:00:00,1247466.0812904838,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52891433.78582957,0.0,9394839.769974584,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.0757886954,0.0,1631303.0757886954,0.0,27384174.68983913,443057.40609132478,0.0,45720095.92768122,1867196.736191689,12119671.657518266,1527464.2987752134,10287765.098766217,1492038.591621157,6869936.486275714,1535283.755050774,9735049.774708042,1434263.1506816208,6707672.910412979 
 08/24  11:00:00,1247473.4295941808,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53485787.19856888,0.0,9989193.182713893,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.2609943923,0.0,1631312.2609943923,0.0,29581734.686805365,533940.9765715964,0.0,48252586.60815453,1867196.736191688,12489953.832003797,1527464.2987752117,11518186.286603652,1492038.5916211587,7122794.147482437,1535283.7550507715,10149906.421825286,1434263.1506816205,6971745.920239357 
 08/24  12:00:00,1247515.9854745949,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50966513.39994816,0.0,9449938.68873318,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631365.4548376704,0.0,1631365.4548376704,0.0,27559598.86614489,647545.439671936,0.0,45080657.4326435,1867196.736191686,11309493.940422662,1527464.2987752122,11400387.847979349,1492038.5916211589,6512354.279621407,1535283.7550507729,9335016.280541663,1434263.15068162,6523405.084078414 
 08/24  13:00:00,1247497.048276221,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54408428.12464403,0.0,10911834.10878904,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631341.7837879202,0.0,1631341.7837879202,0.0,32452828.37252899,613464.1007418343,0.0,51391163.37466055,1867196.7361916872,13011062.902787809,1527464.2987752122,13151139.428104625,1492038.591621156,7277694.396593164,1535283.7550507729,10637241.642105587,1434263.1506816208,7314025.005069363 
 08/24  14:00:00,1247377.5629855265,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54477175.88472521,0.0,10980581.868870227,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631192.4300026065,0.0,1631192.4300026065,0.0,33294449.18782751,386255.17454115496,0.0,51733858.22451806,1867196.7361916872,12992019.769640817,1527464.2987752103,12878242.627696077,1492038.591621158,7348123.335893359,1535283.755050771,10758545.382428142,1434263.1506816226,7756927.1088596689 
 08/24  15:00:00,1247412.887450877,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54520948.99746257,0.0,11024354.981607596,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631236.5847482128,0.0,1631236.5847482128,0.0,34059173.033544328,374894.7282311209,0.0,52235185.14812163,1867196.7361916849,12953363.926373959,1527464.2987752143,12302073.891067973,1492038.591621158,7307930.046871497,1535283.755050771,10759998.319665647,1434263.1506816208,8911818.96414256 
 08/24  16:00:00,1247453.8821260164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54906356.06808379,0.0,11409762.052228809,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.8271218488,0.0,1631287.8271218488,0.0,35194489.43945735,499859.63764149459,0.0,53508988.84306339,1867196.7361916872,13132330.353638985,1527464.2987752122,11846166.706249439,1492038.591621158,7251631.7772728339,1535283.7550507729,10812815.57982707,1434263.1506816208,10466044.426075064 
 08/24  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36051338.33786272,0.0,8394898.759127729,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,24552969.149405905,295371.6040608831,0.0,38931077.55860456,1867196.736191689,8700424.863338633,1527464.2987752122,8167920.929635674,1492038.5916211573,5145374.341345429,1535283.7550507717,7423641.999001988,1434263.150681621,9493715.425282838 
 08/24  18:00:00,1247364.43441655,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27992682.004437798,0.0,6276300.3396228109,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631176.0196021214,0.0,1631176.0196021214,0.0,17712117.326031586,238569.37251071324,0.0,29242933.91832134,1867196.7361916875,6521023.245734215,1527464.2987752124,6025248.062958906,1492038.591621158,3900720.0893444775,1535283.7550507715,5466366.992680047,1434263.1506816194,7329575.527603699 
 08/24  19:00:00,1247349.1784808899,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30705710.699146715,0.0,4843929.034331728,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.9500436334,0.0,1631156.9500436334,0.0,13455998.902473348,170406.69465050946,0.0,22977055.574327269,1867196.7361916889,5534996.844748711,1527464.298775213,4843898.2978756199,1492038.5916211573,3306311.4733659878,1535283.7550507729,4423118.005329758,1434263.1506816208,4868730.953007195 
 08/24  20:00:00,1247335.9415751892,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31982987.099931979,0.0,3955824.7397569909,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631140.4042248072,0.0,1631140.4042248072,0.0,10431915.62686685,193127.58727057748,0.0,19040986.43259646,1867196.7361916872,4700636.701274256,1527464.2987752122,4081305.163420134,1492038.591621158,2915371.833137385,1535283.7550507719,3663077.0444712296,1434263.1506816208,3680595.690293438 
 08/24  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31677965.450289385,0.0,3650803.090114399,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9356076.16889815,90883.57048027171,0.0,17846971.32509238,1867196.7361916896,4401082.349586371,1527464.2987752122,3808657.6667072109,1492038.591621158,2782702.0832522625,1535283.7550507729,3402553.847967437,1434263.150681619,3451975.3775790908 
 08/24  22:00:00,1247273.9806544595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.9545404257,0.0,1631062.9545404257,0.0,0.0,56802.23155016983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,1247270.4299408165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.5162324124,0.0,1631058.5162324124,0.0,0.0,56802.23155016984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56802.23155016983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,1247240.672015565,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.3195301779,0.0,1631021.3195301779,0.0,0.0,56844.110611545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,1247290.3305902454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.3915731775,0.0,1631083.3915731775,0.0,0.0,56844.11061154515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56844.110611545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,1247261.2153312995,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631046.9981886133,0.0,1631046.9981886133,0.0,0.0,56844.11061154515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,1247261.566423472,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.4370455193,0.0,1631047.4370455193,0.0,0.0,90950.57697847224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22649198.784474657,0.0,3511055.7289396685,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4955016.402264228,79581.75485616325,0.0,18534518.98374366,1867196.7361916844,5205477.5210773,1527464.298775211,3455620.268320155,1492038.5916211599,3136418.346673214,1535283.7550507754,3316653.004969732,1434263.1506816203,3420349.842703257 
 08/25  07:00:00,1247341.2778218578,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24444913.266527114,0.0,2728531.6017121227,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631147.074406841,0.0,1631147.074406841,0.0,7961211.8527324679,216007.62032387156,0.0,13727772.325558896,1867196.7361916893,3172542.8577527927,1527464.2987752136,2325568.6519098,1492038.5916211564,3615396.8775544355,1535283.7550507729,2155299.318143799,1434263.1506816219,2458964.6201980805 
 08/25  08:00:00,1247432.5009761537,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50903206.0350317,0.0,7406612.019176707,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.101190583,0.0,1631261.101190583,0.0,23358784.119483606,397908.77428081599,0.0,36376434.919856,1867196.736191689,9448864.39079508,1527464.2987752143,7436230.709156345,1492038.591621158,7065524.203902868,1535283.7550507729,7117427.910593827,1434263.1506816224,5308387.705407885 
 08/25  09:00:00,1247446.7475496513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52678952.25175207,0.0,9182358.235897087,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631278.909070258,0.0,1631278.909070258,0.0,28311955.151377366,432015.24064774319,0.0,43653577.46153569,1867196.7361916872,10959726.635277028,1527464.2987752136,9117237.509988379,1492038.591621158,8824785.639323349,1535283.7550507719,8576961.473343367,1434263.1506816208,6174866.203603571 
 08/25  10:00:00,1247466.1591334355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53855096.80455673,0.0,10358502.788701728,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.1730905427,0.0,1631303.1730905427,0.0,31081472.723530067,443384.0627700523,0.0,47924183.37786661,1867196.7361916877,11878102.354074749,1527464.298775213,10724157.846963335,1492038.5916211582,9179966.761922848,1535283.7550507719,9437903.41803555,1434263.1506816219,6704052.996870128 
 08/25  11:00:00,1247465.9184404216,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54300188.234260108,0.0,10803594.21840511,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.8722299722,0.0,1631302.8722299722,0.0,32013089.800251984,534334.6397485244,0.0,48780839.60082634,1867196.7361916872,12202867.01372755,1527464.2987752124,12226284.95219316,1492038.591621158,7753841.309198639,1535283.755050775,9683171.577725092,1434263.1506816203,6914674.747981895 
 08/25  12:00:00,1247503.7120007443,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51782657.984933938,0.0,10266083.273718948,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631350.113285853,0.0,1631350.113285853,0.0,29733222.654651464,648022.8609716147,0.0,45405114.68382931,1867196.736191686,11035313.593500246,1527464.2987752122,12358535.20798986,1492038.591621157,6769330.373198612,1535283.7550507729,8821524.13352639,1434263.1506816208,6420411.375614197 
 08/25  13:00:00,1247496.7204905688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55235150.62344748,0.0,11738556.607592492,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631341.3740636134,0.0,1631341.3740636134,0.0,34287637.24067684,613916.3946046878,0.0,51406713.90256157,1867196.7361916884,12699814.684963093,1527464.2987752122,13980842.69408213,1492038.591621158,7469192.480303414,1535283.7550507729,10082902.504279025,1434263.1506816198,7173961.538933905 
 08/25  14:00:00,1247404.4380165365,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55350407.85351753,0.0,11853813.837662533,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631226.0231552737,0.0,1631226.0231552737,0.0,34801964.54825145,386539.952158507,0.0,52074832.879776518,1867196.736191684,12842069.832300608,1527464.2987752122,13508939.923770301,1492038.591621157,7591624.7475326959,1535283.7550507747,10291653.851054792,1434263.1506816208,7840544.525118116 
 08/25  15:00:00,1247382.3592989816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55611127.020619038,0.0,12114533.004764056,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631198.425280903,0.0,1631198.425280903,0.0,36323158.22487083,375171.130036198,0.0,53577028.01267325,1867196.736191686,12863050.873236526,1527464.2987752103,12634351.487108622,1492038.591621158,7610102.618647705,1535283.755050771,10428539.912507814,1434263.1506816217,10040983.12117259 
 08/25  16:00:00,1247465.1155506352,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55478173.93959132,0.0,11981579.923736336,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.8686367423,0.0,1631301.8686367423,0.0,37255836.07874358,500228.1733815974,0.0,53857501.30479997,1867196.7361916868,12802207.05144889,1527464.298775213,11871737.489045497,1492038.5916211573,7439706.19289162,1535283.7550507729,10382654.70571891,1434263.1506816208,11361195.865695043 
 08/25  17:00:00,1247400.6848373402,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36313630.8841536,0.0,8657191.305418607,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631221.3317701109,0.0,1631221.3317701109,0.0,25828662.60284967,295589.3751800348,0.0,39239847.92792803,1867196.736191688,8600598.229065594,1527464.298775213,8423444.62142796,1492038.5916211587,5443217.609680647,1535283.755050771,7203371.169813722,1434263.1506816215,9569216.297940106 
 08/25  18:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28175761.079977957,0.0,6459379.415162966,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,18774914.874843088,238745.26456848958,0.0,29694157.785611817,1867196.736191688,6477426.164863067,1527464.2987752117,6358388.350102223,1492038.5916211585,4233939.298654007,1535283.7550507729,5318918.570561206,1434263.1506816208,7305485.401431306 
 08/25  19:00:00,1247354.0785216538,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30826038.014093158,0.0,4964256.34927817,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.074978611,0.0,1631163.074978611,0.0,14564470.265616479,170532.33183463547,0.0,23386027.23731489,1867196.7361916872,5456206.689372227,1527464.2987752113,5149571.06462707,1492038.5916211587,3591287.5679861407,1535283.7550507708,4256709.266303021,1434263.1506816212,4932252.649026429 
 08/25  20:00:00,1247334.5393216883,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31904653.55181688,0.0,3877491.1916418888,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631138.65144112,0.0,1631138.65144112,0.0,11427999.776764382,193269.97607925355,0.0,18614678.318595929,1867196.7361916872,4436241.433168443,1527464.2987752143,4146762.279885662,1492038.5916211589,3051661.316589905,1535283.755050771,3309992.3842294027,1434263.15068162,3670020.9047225217 
 08/25  21:00:00,1247278.6448890593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31260893.720739325,0.0,3233731.3605643308,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631068.7847232796,0.0,1631068.7847232796,0.0,10102070.952280283,90950.57697847222,0.0,15869482.324619445,1867196.7361916872,3764165.267282196,1527464.2987752134,3501321.6070096406,1492038.5916211596,2683590.9220403379,1535283.7550507729,2712443.563016963,1434263.1506816226,3207960.9652703094 
 08/25  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56844.110611545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,1247239.086629825,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.3378355266,0.0,1631019.3378355266,0.0,0.0,56844.110611545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56844.110611545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,1247288.8388540908,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.5269382913,0.0,1631081.5269382913,0.0,0.0,56890.40614254029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,1247259.713489156,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.1209214805,0.0,1631045.1209214805,0.0,0.0,56890.40614254029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56890.406142540276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,1247229.7401406007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.6549452148,0.0,1631007.6549452148,0.0,0.0,56890.40614254029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,1247307.0708197398,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631104.3164638268,0.0,1631104.3164638268,0.0,0.0,91024.64982806443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22653820.784798575,0.0,3515677.729263583,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4941391.4730656039,79646.5685995564,0.0,17952232.827052364,1867196.7361916868,4936668.067903928,1527464.2987752124,3634952.633060924,1492038.591621158,2889793.286460232,1535283.7550507719,3034383.818057201,1434263.1506816208,3456435.0215700764 
 08/26  07:00:00,1247325.4506854688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20168074.757602868,0.0,2411731.7020678797,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631127.2908609617,0.0,1631127.2908609617,0.0,5602860.886250347,125158.89351358862,0.0,11787969.204835516,1867196.7361916896,2822173.917515088,1527464.2987752122,2370874.1433996257,1492038.591621158,2270560.2503457076,1535283.7550507738,1854634.4738411345,1434263.150681619,2469726.419733952 
 08/26  08:00:00,1247341.4205956592,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27427515.092838896,0.0,3731114.123383905,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631147.2528707137,0.0,1631147.2528707137,0.0,9634550.153920107,170671.21842762084,0.0,17934697.770435454,1867196.7361916858,4390177.150327229,1527464.2987752108,3873613.52910309,1492038.591621158,3129542.5539984034,1535283.7550507752,3288024.427672104,1434263.1506816212,3253340.1093346348 
 08/26  09:00:00,1247348.7735676396,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27971137.547425163,0.0,4274736.577970173,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631156.4439116545,0.0,1631156.4439116545,0.0,10826624.67212414,238939.7057986692,0.0,20200722.82306441,1867196.7361916872,4886759.072177477,1527464.2987752143,4497302.113760584,1492038.5916211599,3412983.9342551336,1535283.7550507729,3847525.317137332,1434263.1506816208,3556152.3857338817 
 08/26  10:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28636077.666120259,0.0,4939676.696665267,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12090500.776433882,216183.543341653,0.0,22965690.057540869,1867196.736191686,5394395.190331148,1527464.2987752115,5303573.610943343,1492038.5916211589,3827380.8506096836,1535283.7550507733,4495005.492577338,1434263.1506816236,3945334.9130793616 
 08/26  11:00:00,1247379.8672767564,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29231199.485911654,0.0,5534798.5164566659,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631195.3103121045,0.0,1631195.3103121045,0.0,13102795.504741982,261695.86825568533,0.0,25496707.616821369,1867196.736191686,5886874.449179275,1527464.2987752122,6069478.536280695,1492038.591621157,4143356.319593,1535283.7550507729,5085487.184367007,1434263.150681619,4311511.127401388 
 08/26  12:00:00,1247303.294125148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22931499.89385745,0.0,5175156.838322461,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631099.5956849766,0.0,1631099.5956849766,0.0,9988578.25689814,227561.62457016114,0.0,23397958.046362409,1867196.7361916872,5122761.732264877,1527464.2987752122,5681994.108097688,1492038.591621158,3865273.7342724849,1535283.7550507719,4664743.004655747,1434263.1506816182,4063185.467071612 
 08/26  13:00:00,1247323.1308900647,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23612775.799184298,0.0,5856432.743649311,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631124.3911716133,0.0,1631124.3911716133,0.0,10038563.211573916,216183.543341653,0.0,25954709.88804415,1867196.7361916872,5724369.459046936,1527464.2987752122,6324416.654018958,1492038.591621158,4223980.237083698,1535283.7550507729,5266358.441958971,1434263.1506816243,4415585.095935583 
 08/26  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24660706.907128354,0.0,6904363.851593364,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10646794.913923873,170671.21842762087,0.0,29697703.036813223,1867196.7361916849,6623700.275741996,1527464.2987752122,7223381.434745897,1492038.5916211599,4746172.354048971,1535283.755050769,6119433.212382964,1434263.1506816226,4985015.75989339 
 08/26  15:00:00,1247287.632388779,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24681439.21162212,0.0,6925096.156087135,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631080.0188852072,0.0,1631080.0188852072,0.0,10295335.845463539,147915.0559706047,0.0,29849789.676197497,1867196.7361916896,6737357.526816411,1527464.298775216,7126589.663561309,1492038.5916211615,4766136.588823957,1535283.7550507729,6158326.2259849249,1434263.1506816189,5061379.671010899 
 08/26  16:00:00,1247255.050885121,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24149567.192165745,0.0,6393224.136630756,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631039.2927767942,0.0,1631039.2927767942,0.0,9681787.357199852,159293.1371991128,0.0,28193355.807640785,1867196.736191686,6345047.310292307,1527464.2987752143,6634771.594839208,1492038.591621158,4525250.060714304,1535283.7550507729,5780442.410733182,1434263.150681621,4907844.431061777 
 08/26  17:00:00,1247315.3300317578,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,19473409.327662995,0.0,4687095.22908801,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631114.6402833649,0.0,1631114.6402833649,0.0,6413819.453188225,79646.5685995564,0.0,21478958.80094268,1867196.7361916872,4745628.550050652,1527464.2987752136,4960006.640628722,1492038.5916211568,3622097.832376375,1535283.7550507743,4281376.897039771,1434263.1506816208,3869848.880847163 
 08/26  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79646.5685995564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,1247292.416700704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631085.9991618754,0.0,1631085.9991618754,0.0,0.0,79646.5685995564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,1247230.191983654,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.2197383368,0.0,1631008.2197383368,0.0,0.0,79646.5685995564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102402.73105657249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,1247221.698711993,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630997.6033497849,0.0,1630997.6033497849,0.0,0.0,56890.40614254028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56890.40614254029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,1247272.3218023743,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.8810145818,0.0,1631060.8810145818,0.0,0.0,56890.40614254028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,1247234.9497851213,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.16687756,0.0,1631014.16687756,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,1247273.4748995237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.3223587264,0.0,1631062.3223587264,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,1247233.883925068,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.834577721,0.0,1631012.834577721,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79717.54620644107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,1247292.153174021,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631085.6697597588,0.0,1631085.6697597588,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,1247306.6590728688,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.8017899837,0.0,1631103.8017899837,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  09:00:00,1247306.3985353558,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.4761242588,0.0,1631103.4761242588,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  11:00:00,1247303.223154683,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.5069735749,0.0,1631099.5069735749,0.0,0.0,68329.3253198066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  12:00:00,1247292.3251765588,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631085.8847588599,0.0,1631085.8847588599,0.0,0.0,68329.3253198066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102493.9879797099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  14:00:00,1247243.834599988,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631025.2726858524,0.0,1631025.2726858524,0.0,0.0,68329.32531980661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  15:00:00,1247293.3320473354,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631087.1433234993,0.0,1631087.1433234993,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  16:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,8009658.795130885,0.0,442140.9396845164,990009.6523200001,0.0,5940057.91392,637450.2891918311,0.000014538461538461542,72000.0,0.0,72000.0,58219.22377723131,460807.7256935666,45552.883546537734,0.0,2058146.33647058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637450.2891918308,2058146.3364705789 
 08/27  17:00:00,1247290.3602524719,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,7982744.109987503,0.0,415226.25454113379,990009.6523200001,0.0,5940057.91392,637450.2891918311,0.000014538461538461542,1631083.4286502584,0.0,1631083.4286502584,44382.15873486006,458744.1239566036,45552.883546537734,0.0,1920228.4185691868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637450.289191832,1920228.4185691868 
 08/27  18:00:00,1247298.5155767305,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.6226125563,0.0,1631093.6226125563,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  19:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.88354653774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  20:00:00,1247292.280535922,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.8289591205,0.0,1631085.8289591205,0.0,0.0,45552.88354653774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  21:00:00,1247235.8568759177,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631015.3007195863,0.0,1631015.3007195863,0.0,0.0,79717.54620644106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,1247265.6338829173,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.5212735546,0.0,1631052.5212735546,0.0,0.0,45552.883546537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45552.88354653774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,1247229.6565853982,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.5505031897,0.0,1631007.5505031897,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,1247280.3026501428,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.8568853967,0.0,1631070.8568853967,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,1247250.9825864437,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.2074997388,0.0,1631034.2074997388,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,1247247.7902672226,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.2171762705,0.0,1631030.2171762705,0.0,0.0,91193.90475139559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27366064.422547364,0.0,8227921.367012377,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13906964.173821619,79794.66665747117,0.0,42409228.99223282,1867196.7361916849,10174947.097273099,1527464.2987752143,9835538.944785377,1492038.591621156,6939325.334130017,1535283.7550507757,8237956.927098265,1434263.1506816217,7221460.688946072 
 08/28  07:00:00,1247302.670607389,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27879393.348143273,0.0,6163011.683328284,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631098.8163025354,0.0,1631098.8163025354,0.0,12715461.659581544,216585.5237845645,0.0,30490752.987246645,1867196.7361916849,7356502.201674092,1527464.2987752143,7015208.970031083,1492038.591621156,4987577.741227979,1535283.7550507747,6007194.967339031,1434263.1506816189,5124269.106974471 
 08/28  08:00:00,1247326.828658688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53909452.1671149,0.0,10412858.151259914,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631129.0132948715,0.0,1631129.0132948715,0.0,26248216.984247805,398973.3332873556,0.0,52063116.55789401,1867196.7361916828,13980932.074319477,1527464.298775214,11773615.915352246,1492038.591621158,7660179.003689954,1535283.7550507719,10883165.219671574,1434263.150681619,7765224.344860769 
 08/28  09:00:00,1247462.612603119,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55543921.383340988,0.0,12047327.367485997,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.7400115887,0.0,1631298.7400115887,0.0,30319022.561388855,433171.0475691289,0.0,58839106.966281417,1867196.736191685,15454181.266959999,1527464.2987752117,13521415.562665023,1492038.591621159,8739929.05732235,1535283.7550507726,12441013.284894925,1434263.1506816198,8682567.794439123 
 08/28  10:00:00,1247467.4160009679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57144178.58576377,0.0,13647584.569908768,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.7441452097,0.0,1631304.7441452097,0.0,32933776.09819984,444570.2856630535,0.0,64742507.152921538,1867196.736191688,16809897.19832266,1527464.2987752124,15037493.5617077,1492038.5916211585,9576417.624013236,1535283.7550507736,13806314.228727866,1434263.1506816198,9512384.54015008 
 08/28  11:00:00,1247393.031709824,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57520580.978973,0.0,14023986.963118012,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631211.7655418548,0.0,1631211.7655418548,0.0,33459201.56651454,535764.190414449,0.0,65715709.77332403,1867196.7361916872,17248824.45153964,1527464.2987752122,15197107.774324123,1492038.591621158,9578152.30995183,1535283.7550507729,14065762.616689627,1434263.1506816208,9625862.620818804 
 08/28  12:00:00,1247508.6591802582,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55474254.29277705,0.0,13957679.581562058,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631356.2971431527,0.0,1631356.2971431527,0.0,31281324.265103129,649756.5713536935,0.0,63644984.21047621,1867196.7361916872,16277929.761334315,1527464.2987752122,15139292.842316302,1492038.5916211594,9287295.197965544,1535283.755050772,13582960.57458007,1434263.1506816236,9357505.834279987 
 08/28  13:00:00,1247532.6268969076,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59820390.40777944,0.0,16323796.391924452,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631386.2562216814,0.0,1631386.2562216814,0.0,36686267.923043888,615558.8570719203,0.0,72856331.42484477,1867196.736191688,18662964.47261078,1527464.2987752124,18175571.099224654,1492038.5916211596,10307144.741274024,1535283.7550507729,15330940.319555704,1434263.1506816217,10379710.792179615 
 08/28  14:00:00,1247352.4269700272,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61168514.51896252,0.0,17671920.503107527,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631161.0105781677,0.0,1631161.0105781677,0.0,38269862.51753072,387574.0951934313,0.0,76650746.99632035,1867196.7361916896,19470225.56035722,1527464.298775216,18732446.46317387,1492038.591621156,10891260.678493668,1535283.7550507729,16282814.544415664,1434263.1506816208,11273999.749879934 
 08/28  15:00:00,1247402.2121290314,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60835423.13551535,0.0,17338829.11966036,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631223.240848576,0.0,1631223.240848576,0.0,37792631.1846156,376174.8570995067,0.0,75662422.1596349,1867196.7361916896,19400311.244658755,1527464.2987752122,17866978.644305279,1492038.591621157,10846282.871159304,1535283.7550507719,16277949.287801253,1434263.1506816189,11270900.11171032 
 08/28  16:00:00,1247473.5725517648,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59708756.59566934,0.0,16212162.579814347,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.4396879888,0.0,1631312.4396879888,0.0,36654101.26545252,501566.47613267585,0.0,72430915.2785774,1867196.7361916872,18847952.26130344,1527464.2987752134,16837359.28552977,1492038.591621156,10396632.55262698,1535283.7550507719,15618517.460322986,1434263.1506816208,10730453.718794229 
 08/28  17:00:00,1247371.5222617388,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39695674.953670877,0.0,12039235.374935877,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631184.8792408477,0.0,1631184.8792408477,0.0,24119439.552923897,296380.1904420356,0.0,53499281.424075689,1867196.7361916872,13518642.12658478,1527464.2987752122,12451021.773014822,1492038.5916211589,7920885.680795253,1535283.7550507719,11440829.639387,1434263.150681621,8167902.204293828 
 08/28  18:00:00,1247348.6036049145,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31815824.15311867,0.0,10099442.488303684,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.2314622706,0.0,1631156.2314622706,0.0,17890335.200233196,239383.99997241339,0.0,44756092.9961995,1867196.7361916896,11188133.255992936,1527464.2987752115,10328077.643546779,1492038.591621158,6712479.296221364,1535283.7550507738,9478879.726609998,1434263.1506816219,7048523.073828442 
 08/28  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36255927.84688062,0.0,9012346.182065634,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15508453.070633335,170988.57140886677,0.0,40587199.63645865,1867196.7361916872,10287038.221936768,1527464.2987752113,9277545.627523084,1492038.591621157,6118268.996844909,1535283.75505077,8567035.929344636,1434263.1506816217,6337310.860809257 
 08/28  20:00:00,1247321.2666847085,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35438424.84855413,0.0,7411262.48837914,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631122.060959041,0.0,1631122.060959041,0.0,13031559.954010206,193787.04759671566,0.0,34548468.39413792,1867196.7361916884,8715942.27505786,1527464.298775213,7849189.950527226,1492038.591621157,5317016.229084529,1535283.7550507729,7241438.208297218,1434263.150681619,5424881.731171087 
 08/28  21:00:00,1247287.332922691,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34481267.41154188,0.0,6454105.05136689,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631079.644559685,0.0,1631079.644559685,0.0,11714600.885554333,91193.90475139559,0.0,30833021.60187526,1867196.7361916863,7753608.4269119049,1527464.2987752115,6947775.149273876,1492038.591621157,4810703.3869248679,1535283.7550507747,6419885.085380992,1434263.1506816182,4901049.553383633 
