Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 08/28  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,1247238.0041645484,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.984779551,0.0,1631017.984779551,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  24:00:00,1247287.950391115,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.4163806004,0.0,1631080.4163806004,0.0,0.0,56996.19046962225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,1247258.954698021,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.1724505216,0.0,1631044.1724505216,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,1247229.1102070183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.8675431468,0.0,1631006.8675431468,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,1247303.3251277996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.6344375569,0.0,1631099.6344375569,0.0,0.0,91289.03670189207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25909420.179991738,0.0,6771277.124456754,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10021533.099319494,79877.9071141556,0.0,35314820.34931096,1867196.7361916896,9261439.459043695,1527464.2987752122,7583157.443329329,1492038.591621156,5627052.794955268,1535283.755050771,7144898.711852938,1434263.1506816243,5698271.940129731 
 08/29  07:00:00,1247343.33365627,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27129838.133886987,0.0,5413456.469071998,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631149.6441511978,0.0,1631149.6441511978,0.0,10204254.445507329,216811.4621669937,0.0,27152831.504230575,1867196.736191684,6888552.145635991,1527464.2987752094,5920464.931209087,1492038.591621156,4407119.12018003,1535283.7550507729,5554436.268263828,1434263.1506816217,4382259.038941646 
 08/29  08:00:00,1247354.0176854525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53943374.962669838,0.0,10446780.946814854,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631162.9989347994,0.0,1631162.9989347994,0.0,23943831.74774577,399389.53557077786,0.0,51874203.343830328,1867196.7361916896,14401148.880751675,1527464.2987752122,11440890.471307198,1492038.5916211599,7454830.508832442,1535283.7550507747,11090037.744542892,1434263.1506816208,7487295.738396119 
 08/29  09:00:00,1247432.2767725709,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55155197.71608948,0.0,11658603.700234484,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631260.820941411,0.0,1631260.820941411,0.0,27240354.86040171,433622.9243339874,0.0,56592890.17607253,1867196.736191684,15511346.599915132,1527464.2987752122,12592804.943733752,1492038.591621158,8236012.279570209,1535283.755050773,12133467.408590027,1434263.1506816217,8119258.944263408 
 08/29  10:00:00,1247463.9619415093,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57435383.65019875,0.0,13938789.63434376,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.4266526392,0.0,1631300.4266526392,0.0,31320436.183745624,445034.0539217241,0.0,65352437.733258519,1867196.7361916868,17147795.14298667,1527464.298775212,15141936.670058161,1492038.5916211585,9883242.862411609,1535283.7550507729,13946895.284569426,1434263.1506816217,9232567.773232662 
 08/29  11:00:00,1247486.466607819,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,58981121.732842888,0.0,15484527.71698789,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631328.5569528717,0.0,1631328.5569528717,0.0,33814807.83684755,536323.090623616,0.0,70509745.28968595,1867196.7361916872,18301220.533691206,1527464.2987752122,17131901.43203784,1492038.591621158,10153197.11551224,1535283.7550507733,15006286.596862449,1434263.1506816198,9917139.611582222 
 08/29  12:00:00,1247549.7974115685,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,56971184.869678158,0.0,15454610.158463173,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631407.7189586047,0.0,1631407.7189586047,0.0,33291483.48495379,650434.3865009812,0.0,67423764.67392713,1867196.7361916877,16671743.055210982,1527464.2987752124,18148717.69357548,1492038.5916211589,9401002.375094897,1535283.7550507729,13854770.685306052,1434263.150681621,9347530.864739718 
 08/29  13:00:00,1247508.286440444,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60473785.3637649,0.0,16977191.34790991,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631355.831227207,0.0,1631355.831227207,0.0,38095199.135195899,616200.9977377718,0.0,71606117.82409776,1867196.7361916849,17932404.46704119,1527464.2987752103,18781111.860707188,1492038.591621158,10010375.878923316,1535283.755050771,14895098.79274233,1434263.1506816217,9987126.824683726 
 08/29  14:00:00,1247382.8711591198,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,61195790.04485108,0.0,17699196.028996085,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631199.065093961,0.0,1631199.065093961,0.0,38796376.868170078,387978.40598304147,0.0,72937007.32983983,1867196.7361916872,18249184.884860957,1527464.2987752113,18504340.123303877,1492038.591621158,10223778.790064158,1535283.755050771,15279660.214689769,1434263.1506816208,10680043.316921078 
 08/29  15:00:00,1247434.488123913,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,60666247.031778987,0.0,17169653.015924004,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.5850782493,0.0,1631263.5850782493,0.0,38353082.042495619,376567.2763953049,0.0,71430866.13783261,1867196.73619169,17926302.829125965,1527464.2987752124,17114327.52700404,1492038.5916211589,10030016.162778411,1535283.7550507738,15047466.978322732,1434263.1506816208,11312752.640601466 
 08/29  16:00:00,1247414.3000438933,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59864871.40202698,0.0,16368277.386171993,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631238.350456049,0.0,1631238.350456049,0.0,39257014.75609623,502089.7018604066,0.0,69407787.96313095,1867196.7361916872,17090783.51521934,1527464.298775213,15999023.297312176,1492038.5916211552,9602193.726265967,1535283.7550507729,14448825.10475512,1434263.1506816208,12266962.319578369 
 08/29  17:00:00,1247381.0649983204,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39480766.62470941,0.0,11824327.045974415,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.8074357112,0.0,1631196.8074357112,0.0,26206986.982258094,296689.36928114938,0.0,49890098.27024901,1867196.7361916865,11952821.524618648,1527464.298775213,11651857.525746458,1492038.5916211587,7157488.811226228,1535283.755050772,10408900.203802925,1434263.15068162,8719030.204854763 
 08/29  18:00:00,1247377.5440546037,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30722757.543212244,0.0,9006375.878397257,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631192.4063394012,0.0,1631192.4063394012,0.0,18547120.067651728,239633.72134246678,0.0,38471709.89209537,1867196.7361916865,9277893.93932832,1527464.298775213,9044434.821614068,1492038.591621158,5718393.773880264,1535283.755050772,8027097.704865405,1434263.1506816196,6403889.65240732 
 08/29  19:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,34500533.91076728,0.0,7256952.245952284,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15608733.254553024,171166.94381604772,0.0,31883590.157123038,1867196.7361916877,7759014.754801573,1527464.2987752124,7459386.145169988,1492038.591621157,4836004.652229777,1535283.7550507719,6606104.996370694,1434263.1506816196,5223079.608550996 
 08/29  20:00:00,1247320.2306806194,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33622377.903522189,0.0,5595215.5433472,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631120.7659784505,0.0,1631120.7659784505,0.0,13053106.893583855,193989.20299152076,0.0,25425522.390624484,1867196.7361916872,6113033.0561185949,1527464.2987752113,5923390.004946371,1492038.591621157,3957240.4847678218,1535283.7550507729,5188107.592055442,1434263.150681621,4243751.252736262 
 08/29  21:00:00,1247300.4205269723,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32605318.553862879,0.0,4578156.193687885,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631096.0037552708,0.0,1631096.0037552708,0.0,11666430.59961113,91289.0367018921,0.0,21422253.906647784,1867196.7361916872,5095490.904291572,1527464.2987752094,4951935.830153901,1492038.591621157,3400439.120739448,1535283.755050771,4305350.881826032,1434263.1506816217,3669037.169636827 
 08/29  22:00:00,1247218.889926827,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630994.0924348077,0.0,1630994.0924348077,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,1247269.8042056314,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.7340782416,0.0,1631057.7340782416,0.0,0.0,57055.64793868257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,1247240.2975547198,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.851462984,0.0,1631020.851462984,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,1247290.2574942983,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.3002049737,0.0,1631083.3002049737,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,1247278.0325319614,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631068.0192914003,0.0,1631068.0192914003,0.0,0.0,91391.13477213892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,1247270.381947283,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21941953.291921,0.0,2803810.236386014,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631058.4562416315,0.0,1631058.4562416315,0.0,4649767.488830002,79967.24292562159,0.0,15418926.325177875,1867196.7361916865,4364698.032823867,1527464.2987752124,2992131.0728071799,1492038.5916211596,2705644.8105719706,1535283.7550507754,2773636.2669765336,1434263.150681619,2582816.1419983159 
 08/30  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23601055.100658336,0.0,1884673.435843346,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8368753.731822904,217053.94508382999,0.0,9682165.001050534,1867196.7361916854,2008319.6808329898,1527464.2987752127,1500217.2116375268,1492038.591621158,3338027.7763119137,1535283.7550507726,1259788.4085033246,1434263.1506816203,1575811.923764774 
 08/30  08:00:00,1247433.7181558556,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50327114.83742544,0.0,6830520.821570445,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.6226364016,0.0,1631262.6226364016,0.0,25563734.140448877,399836.21462810775,0.0,33822450.47152125,1867196.7361916868,8258362.831290951,1527464.298775212,6698923.650749834,1492038.5916211585,8084038.468994093,1535283.7550507733,6293723.8598977359,1434263.1506816205,4487401.660588635 
 08/30  09:00:00,1247446.1457590608,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52117010.73688857,0.0,8620416.721033588,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631278.1568462635,0.0,1631278.1568462635,0.0,30374904.513821603,434107.89016765999,0.0,41013070.99583003,1867196.7361916868,9830241.457884977,1527464.2987752136,8510054.05958004,1492038.5916211575,9417813.122203159,1535283.7550507729,7829851.921711117,1434263.1506816203,5425110.434450734 
 08/30  10:00:00,1247466.0940538736,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53242386.99107106,0.0,9745792.975216069,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631303.0917426304,0.0,1631303.0917426304,0.0,32621241.115378847,445531.7820141773,0.0,44867747.92849797,1867196.7361916868,10761894.115659113,1527464.2987752134,10441324.636193749,1492038.5916211585,9050824.0035719,1535283.7550507743,8637176.98414487,1434263.1506816198,5976528.188928346 
 08/30  11:00:00,1247480.3939826864,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54060094.82010442,0.0,10563500.804249436,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.9663151866,0.0,1631320.9663151866,0.0,33843105.624267268,536922.9167863161,0.0,47348227.055304888,1867196.7361916877,11445324.235617739,1527464.2987752113,12545673.936564634,1492038.5916211589,7709033.48475166,1535283.7550507724,9216442.249290962,1434263.150681622,6431753.149079887 
 08/30  12:00:00,1247503.4442849237,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51951565.922794189,0.0,10434991.211579204,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631349.778647414,0.0,1631349.778647414,0.0,31305857.710153387,651161.8352514899,0.0,45347039.58368008,1867196.7361916872,10775821.603467534,1527464.2987752122,12594778.421661588,1492038.5916211587,6960032.793156727,1535283.7550507729,8787022.53034405,1434263.1506816208,6229384.235050181 
 08/30  13:00:00,1247499.822706867,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55832088.605646777,0.0,12335494.589791798,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.251760561,0.0,1631345.251760561,0.0,36286436.26694207,616890.1597119379,0.0,52458233.210895869,1867196.7361916872,12624705.279530578,1527464.2987752124,14873640.591136428,1492038.591621158,7727410.919904855,1535283.7550507715,10162247.887783759,1434263.1506816212,7070228.532540249 
 08/30  14:00:00,1247440.9079582885,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56962004.996260877,0.0,13465410.98040589,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631271.6097192697,0.0,1631271.6097192697,0.0,37544095.53347202,388412.3227815905,0.0,55182519.33965013,1867196.7361916849,13241927.988565796,1527464.2987752122,14939402.976523463,1492038.5916211589,8120935.716033286,1535283.755050771,10777271.30343005,1434263.1506816217,8102981.3550975299 
 08/30  15:00:00,1247334.7268238853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57718654.30833644,0.0,14222060.292481456,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631138.885814429,0.0,1631138.885814429,0.0,39141363.69096851,376988.43093507309,0.0,57161596.72811219,1867196.7361916872,13462046.912212696,1527464.2987752122,13941190.220369306,1492038.591621156,8254535.158877712,1535283.7550507729,11119937.071241856,1434263.1506816217,10383887.365410626 
 08/30  16:00:00,1247447.7347646286,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57986114.28617119,0.0,14489520.270316204,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.143065614,0.0,1631280.143065614,0.0,39724820.77447462,502651.2412467641,0.0,58370977.675176117,1867196.736191686,13777723.10492158,1527464.2987752124,13295107.92998309,1492038.591621157,8281808.348347872,1535283.7550507738,11395191.115599577,1434263.1506816208,11621147.176323994 
 08/30  17:00:00,1247386.4817853843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,39120639.009143698,0.0,11464199.430408702,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631203.578291333,0.0,1631203.578291333,0.0,28626193.97448007,297021.18800945157,0.0,46292232.92174892,1867196.7361916877,10258628.730116195,1527464.2987752134,10288601.251865369,1492038.5916211566,6540413.048968453,1535283.7550507705,8702983.090165422,1434263.1506816212,10501606.800633492 
 08/30  18:00:00,1247373.8170306595,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30771362.92367718,0.0,9054981.258862194,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631187.7476476844,0.0,1631187.7476476844,0.0,21200297.334687916,239901.7287768647,0.0,37636095.87296673,1867196.7361916872,8448804.628046535,1527464.2987752148,8390876.309130697,1492038.591621157,5442025.18929978,1535283.7550507729,7028470.262713127,1434263.1506816212,8325919.48377659 
 08/30  19:00:00,1247350.11813203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34281308.87399508,0.0,7037727.20918009,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631158.1245853184,0.0,1631158.1245853184,0.0,16617030.583364042,171358.3776977605,0.0,30824890.917588574,1867196.7361916879,7266486.173984332,1527464.2987752117,7104595.885692028,1492038.5916211594,4762693.425682694,1535283.7550507724,5879381.317673553,1434263.1506816208,5811734.114555968 
 08/30  20:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,33508911.306039167,0.0,5481748.9458641749,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,13446798.714875548,194206.16139079524,0.0,24962676.751662766,1867196.7361916865,5900564.716886648,1527464.2987752124,5827450.729930651,1492038.5916211596,4062940.1293007426,1535283.7550507738,4700282.153802937,1434263.1506816196,4471439.021741785 
 08/30  21:00:00,1247316.3767699248,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32404027.855937955,0.0,4376865.495762961,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631115.9486812989,0.0,1631115.9486812989,0.0,11925772.374682138,91391.13477213893,0.0,20784088.768286915,1867196.736191686,4840619.826600885,1527464.2987752122,4837104.620995554,1492038.591621157,3489088.035749564,1535283.7550507729,3784064.7873548187,1434263.1506816208,3833211.497586105 
 08/30  22:00:00,1247284.8401447084,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.5286462072,0.0,1631076.5286462072,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,1247255.7833906504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.2083913687,0.0,1631040.2083913687,0.0,0.0,57119.45923258684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,1247225.9787580453,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.9533060473,0.0,1631002.9533060473,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,1247276.6994416407,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631066.3529600516,0.0,1631066.3529600516,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,1247247.4446532406,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.7851669728,0.0,1631029.7851669728,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91500.16872675951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,1247251.7208600254,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22826355.622233064,0.0,3688212.566698081,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631035.130324242,0.0,1631035.130324242,0.0,7340223.425336357,80062.64763591459,0.0,19643105.990343557,1867196.7361916849,5261250.821244872,1527464.2987752136,4057503.3807018978,1492038.5916211615,3530792.9725439299,1535283.7550507729,3274210.33037881,1434263.150681619,3519348.485474038 
 08/31  07:00:00,1247351.9312326443,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,24723327.846242344,0.0,3006946.181427357,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.3909181727,0.0,1631160.3909181727,0.0,10654294.840611652,217312.90072605393,0.0,15171614.384434523,1867196.7361916872,3237718.9430968959,1527464.2987752122,2720141.8836595446,1492038.591621158,4682814.561049535,1535283.7550507729,2043562.8733846388,1434263.1506816212,2487376.123243914 
 08/31  08:00:00,1247446.911371542,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52466036.626376,0.0,8969442.610521011,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.113843744,0.0,1631279.113843744,0.0,28138114.93550887,400313.238179573,0.0,42935604.804097268,1867196.7361916872,10517178.985248836,1527464.298775213,8746993.838917435,1492038.5916211566,9939259.863902834,1535283.7550507729,7896765.706153464,1434263.150681621,5835406.409874702 
 08/31  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55144236.24535565,0.0,11647642.229500657,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,32765325.377735527,434625.8014521078,0.0,53245185.718093607,1867196.7361916877,13022296.925555079,1527464.2987752117,11390340.885261009,1492038.5916211575,11365720.26301741,1535283.7550507738,10216869.466359977,1434263.1506816208,7249958.1779001229 
 08/31  10:00:00,1247463.562450262,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57820127.591577399,0.0,14323533.575722417,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.9272980358,0.0,1631299.9272980358,0.0,35333909.81241852,446063.3225429527,0.0,61189693.35206014,1867196.7361916872,15106743.100980375,1527464.2987752129,14265832.954534896,1492038.5916211585,11206810.495776009,1535283.7550507708,12120629.57972075,1434263.150681621,8489677.22104811 
 08/31  11:00:00,1247443.145719287,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58283806.92026168,0.0,14787212.904406699,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631274.4068675533,0.0,1631274.4068675533,0.0,34432500.70395029,537563.4912697122,0.0,62469804.56025387,1867196.736191684,16052022.935139632,1527464.2987752134,14625953.550036563,1492038.591621158,9923983.781009155,1535283.7550507729,12882686.534205869,1434263.1506816217,8985157.759862647 
 08/31  12:00:00,2494963.195310723,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54475651.94464503,0.0,12959077.233430047,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190644.9417550826,0.0,3190644.9417550826,0.0,30297199.0158102,651938.7021781616,0.0,56627829.22071222,1867196.7361916872,14441670.861706697,1527464.2987752143,13185490.735456065,1492038.5916211599,8959834.55788593,1535283.7550507729,11741285.909819898,1434263.1506816208,8299547.15584362 
 08/31  13:00:00,1247522.7215513448,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57107273.48154961,0.0,13610679.465694635,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631373.8747741739,0.0,1631373.8747741739,0.0,33424303.063360733,617626.138905627,0.0,61166290.44571509,1867196.7361916872,15990435.79534406,1527464.2987752143,14095830.376671778,1492038.591621156,9464450.457805032,1535283.755050771,12772398.204311088,1434263.1506816226,8843175.611583129 
 08/31  14:00:00,1247378.575310254,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56782830.081791978,0.0,13286236.065936976,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631193.6953845558,0.0,1631193.6953845558,0.0,32822792.148776778,388875.7170887281,0.0,61546727.43745088,1867196.7361916872,16274039.5404125,1527464.2987752134,14065995.924719954,1492038.591621158,9475351.231682109,1535283.7550507729,12872811.933240025,1434263.1506816208,8858528.8073963 
 08/31  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56954983.33754558,0.0,13458389.321690599,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,33561316.8951178,377438.19599788307,0.0,63409047.87706873,1867196.7361916896,16501649.752278449,1527464.2987752122,14547510.047054962,1492038.5916211543,9697805.09207496,1535283.755050769,13267504.092471149,1434263.150681619,9394578.89318921 
 08/31  16:00:00,1247460.9487687415,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57253008.90222744,0.0,13756414.886372447,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.6602579975,0.0,1631296.6602579975,0.0,34994788.945125039,503250.92799717737,0.0,64681578.02939613,1867196.7361916872,16567809.866882403,1527464.2987752103,14562365.939244938,1492038.591621158,9664699.478144024,1535283.7550507729,13328553.299633215,1434263.1506816208,10558149.445491562 
 08/31  17:00:00,1247403.377110509,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,36943887.25797081,0.0,9287447.679235815,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631224.6970478495,0.0,1631224.6970478495,0.0,21770799.25646058,297375.5483619684,0.0,43687011.031694088,1867196.7361916875,11020670.139612439,1527464.2987752117,9819160.819697049,1492038.591621159,6990139.7828007419,1535283.7550507736,8877281.74511366,1434263.15068162,6979758.544470199 
 08/31  18:00:00,1247343.0245351254,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28426526.450366454,0.0,6710144.785551467,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631149.2577570833,0.0,1631149.2577570833,0.0,14858187.64773076,240187.9429077438,0.0,32355898.185687495,1867196.736191686,8066555.877454364,1527464.2987752113,7229885.032459164,1492038.5916211589,5488302.119772295,1535283.7550507738,6443256.342011277,1434263.1506816208,5127898.813990392 
 08/31  19:00:00,1247331.1579603358,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32959539.357754794,0.0,5715957.692939805,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631134.4248194618,0.0,1631134.4248194618,0.0,12654260.117433962,171562.8163626741,0.0,28168604.170425778,1867196.7361916896,7048588.78630311,1527464.298775216,6212902.583238819,1492038.5916211589,4880751.652381069,1535283.7550507738,5535674.251754943,1434263.1506816208,4490686.896747823 
 08/31  20:00:00,1247323.8278283098,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32891588.601048113,0.0,4864426.240873121,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631125.2623279237,0.0,1631125.2623279237,0.0,10691344.096536374,194437.85854436406,0.0,24275514.519365997,1867196.7361916896,6010967.8034114469,1527464.298775214,5300680.173575724,1492038.5916211599,4324217.383280972,1535283.7550507729,4679960.339128767,1434263.1506816208,3959688.819969078 
 08/31  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32481288.71317569,0.0,4454126.3530007009,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9636681.483361604,91500.16872675951,0.0,22346233.359305879,1867196.7361916872,5549106.5635369,1527464.298775214,4815528.7804191079,1492038.5916211599,4031720.070373031,1535283.7550507729,4259801.5432800459,1434263.150681619,3690076.4016967907 
 08/31  22:00:00,1247275.1282868987,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.3890538116,0.0,1631064.3890538116,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,1247245.8137858946,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.746621391,0.0,1631027.746621391,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57187.6054542247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,1247295.6143377787,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.9961325352,0.0,1631089.9961325352,0.0,0.0,57260.06642273815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57260.06642273815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,1247267.0405471523,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.2795705547,0.0,1631054.2795705547,0.0,0.0,57260.06642273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,1247287.7196800817,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.1279972692,0.0,1631080.1279972692,0.0,0.0,57260.06642273815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91616.106276381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,1247307.9561934546,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21280144.67833764,0.0,760201.6228026552,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631105.423160015,0.0,1631105.423160015,3293494.1913293639,109030.95699495897,80164.09299183342,0.0,4591326.48757035,1867196.7361916905,1789396.978823952,1527464.2987752124,355157.9293770642,1492038.5916211587,1351497.6586853564,1535283.755050771,357170.53143638026,1434263.150681619,738103.3892475939 
 09/01  07:00:00,1247369.7318476467,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,22057263.249359818,0.0,340881.5845448284,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1903659.5754995477,272476.93423393848,1631182.6412656094,0.0,6359943.065495264,217588.25240640489,217981.54738715082,1923092.9854600528,1919722.4983091965,0.0,1592028.9992001013,0.0,1492038.5916211589,1923092.9854600516,1599565.0265236616,0.0,1470872.9640534819,0.0 
 09/01  08:00:00,1247439.5290894323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46784440.28392957,0.0,3287846.2680745779,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.8861658355,0.0,1631269.8861658355,0.0,17906293.971041886,400820.464959167,0.0,17425265.648802729,1867196.7361916879,3909242.044047583,1527464.2987752134,2413662.7181229128,1492038.5916211575,6772889.786458375,1535283.7550507729,2349931.2865087066,1434263.1506816212,1979539.813665156 
 09/01  09:00:00,1247452.170388878,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48646530.17421269,0.0,5149936.158357698,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.6874909404,0.0,1631285.6874909404,0.0,22925832.612003555,435176.50481280978,0.0,25813808.048477636,1867196.7361916872,5986113.555860518,1527464.2987752122,4414682.02160414,1492038.5916211573,8037182.322810696,1535283.7550507729,4280335.222071263,1434263.1506816212,3095494.926131015 
 09/01  10:00:00,1247459.2795929737,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,49751081.090185899,0.0,6254487.074330907,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.5738277946,0.0,1631294.5738277946,0.0,25012058.38333954,446628.5180973575,0.0,29849691.907936198,1867196.7361916872,7102862.070815286,1527464.2987752124,6459414.633060626,1492038.591621158,7229895.591125948,1535283.7550507724,5273523.875597924,1434263.1506816212,3783995.7373364137 
 09/01  11:00:00,1247509.469131907,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50515297.93446033,0.0,7018703.918605338,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631357.3095635432,0.0,1631357.3095635432,0.0,26286962.464854465,538244.6243737384,0.0,32352300.89538134,1867196.7361916865,7825743.797971049,1527464.298775213,8531964.191239216,1492038.591621158,5909312.916804422,1535283.7550507715,5848657.045880117,1434263.1506816208,4236622.943486541 
 09/01  12:00:00,1247469.3398544258,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48481785.89212848,0.0,6965211.180913495,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631307.1489164965,0.0,1631307.1489164965,0.0,24351487.67831391,652764.7572192147,0.0,31125122.04273095,1867196.7361916865,7268239.529209745,1527464.2987752134,9200067.865854295,1492038.591621158,5166647.857207598,1535283.7550507729,5442603.494836861,1434263.1506816196,4047563.295622445 
 09/01  13:00:00,1247383.7830189144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52015696.841730799,0.0,8519102.825875808,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631200.2048971216,0.0,1631200.2048971216,0.0,29089216.030673054,618408.717365572,0.0,37178755.75775932,1867196.7361916872,8898695.097361045,1527464.2987752122,10818340.35116705,1492038.591621158,5881209.553425936,1535283.7550507729,6730119.270659113,1434263.1506816208,4850391.48514618 
 09/01  14:00:00,1247423.9618549639,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52960639.5271414,0.0,9464045.511286416,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.427491205,0.0,1631250.427491205,0.0,30348189.502377049,389368.4516746194,0.0,40325187.10487978,1867196.7361916872,9625497.057327502,1527464.2987752122,11167711.443957132,1492038.591621158,6311258.743707277,1535283.7550507729,7420553.589035518,1434263.1506816208,5800166.270852344 
 09/01  15:00:00,1247336.6375104413,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53716062.393850658,0.0,10219468.377995667,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631141.2741274003,0.0,1631141.2741274003,0.0,32179591.059548305,377916.4383900717,0.0,43163126.124020088,1867196.7361916872,10030517.469717028,1527464.2987752143,10640129.272415089,1492038.591621158,6575284.168069194,1535283.7550507747,7938356.716707315,1434263.1506816208,7978838.497111451 
 09/01  16:00:00,1247438.5999289083,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54225694.69625194,0.0,10729100.680396963,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631268.7247371725,0.0,1631268.7247371725,0.0,33297472.78014609,503888.58452009569,0.0,45006308.46458605,1867196.7361916872,10400921.0355567,1527464.2987752122,10083944.12661969,1492038.591621156,6630084.548013124,1535283.7550507736,8271553.452967968,1434263.150681621,9619805.301428564 
 09/01  17:00:00,1247391.4756149662,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35502537.26436319,0.0,7846097.685628204,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631209.8204601133,0.0,1631209.8204601133,0.0,22419963.647809216,297752.34539823836,0.0,32959232.217498837,1867196.7361916872,6996045.103837799,1527464.2987752124,7030591.608210171,1492038.591621158,4850581.955594499,1535283.7550507736,5660944.899716387,1434263.1506816215,8421068.650139979 
 09/01  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27126837.47444362,0.0,5410455.809628628,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,15587893.44485332,240492.2789755002,0.0,23579788.1328341,1867196.7361916868,4873141.562214593,1527464.2987752108,4940121.188294741,1492038.5916211575,3587046.314034645,1535283.7550507719,3795288.5207332514,1434263.1506816203,6384190.547556864 
 09/01  19:00:00,1247355.656830034,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30728455.059061819,0.0,3484873.3942468308,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631165.0478267298,0.0,1631165.0478267298,0.0,10753280.77704787,171780.1992682144,0.0,15977547.079777305,1867196.7361916868,3513386.547687644,1527464.2987752122,3495520.1794379858,1492038.5916211587,2778959.1114350345,1535283.755050773,2495564.468434027,1434263.150681619,3694116.772782612 
 09/01  20:00:00,1247347.5040227818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30488641.106282563,0.0,2461478.746107567,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631154.8570106305,0.0,1631154.8570106305,0.0,7607387.81081582,194684.22583730968,0.0,11542166.000240613,1867196.736191687,2557958.549247967,1527464.298775213,2578174.45829755,1492038.591621158,2266615.5215034729,1535283.7550507729,1663938.6204281469,1434263.1506816212,2475478.8507634864 
 09/01  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30130852.76169429,0.0,2103690.4015192969,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6542547.711167501,91616.10627638102,0.0,9934452.796725227,1867196.7361916872,2190452.3368248979,1527464.298775214,2195657.1854830079,1492038.591621158,2034206.0787372445,1535283.755050771,1356212.1715485282,1434263.150681619,2157925.0241315437 
 09/01  22:00:00,1247284.4029332277,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.9821422047,0.0,1631075.9821422047,0.0,0.0,57260.06642273815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  23:00:00,1247241.37243818,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.1950418684,0.0,1631022.1950418684,0.0,0.0,57260.06642273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57260.06642273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,1247291.451216114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.7923289894,0.0,1631084.7923289894,0.0,0.0,57336.820679497614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,1247262.7968895795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631048.9750990302,0.0,1631048.9750990302,0.0,0.0,57336.82067949761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57336.82067949761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,1247233.2906172756,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.0929570236,0.0,1631012.0929570236,0.0,0.0,57336.820679497614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,1247230.1711360415,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.193679315,0.0,1631008.193679315,0.0,0.0,91738.91308719616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21790180.333881275,0.0,1270237.2783462867,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1933690.8186612628,135053.5028434766,80271.54895129666,0.0,6951164.985311198,1867196.7361916872,2073703.5333995459,1527464.2987752117,1146622.0098798974,1492038.591621156,1624081.622215246,1535283.7550507729,548191.1791228795,1434263.150681623,1558566.640693625 
 09/02  07:00:00,1247241.1859685772,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17997806.56928106,0.0,241463.5137460705,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2538507.0615587185,907485.0995994394,1631021.9619592785,167174.37257200725,1792765.5131145663,126141.00549489475,725988.0796795517,1270393.7767621556,2067938.830983284,0.0,1738162.744995938,0.0,1492038.591621157,921424.9456386506,1849831.2937179898,0.0,1434263.1506816208,348968.83112349969 
