Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/02  08:00:00,1247354.536365173,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24644305.847913214,0.0,947904.8784582246,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631163.6472721736,0.0,1631163.6472721736,0.0,4748250.369208701,172010.4620384928,0.0,4947952.223287343,1867196.736191685,718250.687069787,1527464.298775213,639457.5146640726,1492038.591621159,2257473.0250057189,1535283.7550507743,124280.24315801396,1434263.1506816205,1208490.7533897523 
 09/02  09:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,25435259.043972948,0.0,1738858.0745179607,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6639981.189781802,240814.64685388999,0.0,8859652.896286145,1867196.7361916872,1543041.2575768186,1527464.2987752117,1725190.2624157342,1492038.5916211589,2878326.9614948264,1535283.7550507719,1016417.4974586279,1434263.1506816203,1696676.9173401385 
 09/02  10:00:00,1247364.307898525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25891767.00664738,0.0,2195366.037192389,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631175.8614575845,0.0,1631175.8614575845,0.0,7792549.923691016,217879.91858209094,0.0,10973630.224206647,1867196.7361916872,1956458.4694540138,1527464.2987752143,2615940.75871526,1492038.5916211589,2914358.922225417,1535283.7550507719,1496823.2726563535,1434263.1506816189,1990048.8011555949 
 09/02  11:00:00,1247296.4515554752,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26152179.48708385,0.0,2455778.51762886,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631091.0426348397,0.0,1631091.0426348397,0.0,8162496.710391791,263749.3751256891,0.0,12032263.239569828,1867196.7361916872,2276901.2346724465,1527464.2987752143,3275629.757658739,1492038.5916211599,2607050.3683507547,1535283.7550507729,1748691.9364151983,1434263.1506816173,2123989.9424726956 
 09/02  12:00:00,1247377.6711554887,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,19807192.270160729,0.0,2050849.214625739,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631192.565212499,0.0,1631192.565212499,0.0,5468183.902140253,229347.28271799047,0.0,9821999.89087105,1867196.7361916872,1480021.0743117477,1527464.2987752134,3205397.832171239,1492038.5916211587,2094411.3864414378,1535283.7550507719,1236769.7150401923,1434263.1506816229,1805399.8829064368 
 09/02  13:00:00,1247352.567170752,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20107971.2330649,0.0,2351628.177529914,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631161.1858257557,0.0,1631161.1858257557,0.0,5939387.774159426,217879.9185820909,0.0,11091872.091247486,1867196.7361916872,1649462.5425031386,1527464.2987752124,3960463.654096561,1492038.5916211589,2150793.4676297225,1535283.7550507712,1423507.7164028898,1434263.1506816226,1907644.710615174 
 09/02  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19900348.531636374,0.0,2144005.476101385,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5808684.989404258,172010.4620384928,0.0,10194929.539943522,1867196.7361916849,1365940.577519651,1527464.2987752085,3413991.3922698164,1492038.591621158,2055646.931631131,1535283.7550507729,1287700.344111785,1434263.1506816208,2071650.2944111312 
 09/02  15:00:00,1247309.7348168239,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20050668.496143406,0.0,2294325.440608417,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631107.6463971288,0.0,1631107.6463971288,0.0,6803198.424498025,149075.7337666938,0.0,10937384.16491397,1867196.7361916849,1256386.7697184964,1527464.2987752122,2951997.722486662,1492038.5916211543,1903125.818136301,1535283.7550507729,1173624.6234540668,1434263.1506816208,3652249.231118445 
 09/02  16:00:00,1247335.468517192,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20055868.04442897,0.0,2299524.9888939827,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631139.8129135073,0.0,1631139.8129135073,0.0,7148010.03964936,160543.09790259333,0.0,10976951.651555939,1867196.736191686,1182650.091370051,1527464.2987752122,2239285.4244211546,1492038.591621158,1698884.2854256728,1535283.755050771,1078481.8603487113,1434263.1506816208,4777649.989990353 
 09/02  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,16490195.891159852,0.0,1703881.7925848654,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5499534.521553958,80271.54895129666,0.0,8230876.142854885,1867196.736191686,389519.66703580677,1527464.2987752127,1319783.0499892554,1492038.5916211589,1163400.8087031909,1535283.7550507729,434720.8674879355,1434263.1506816208,4923451.74963869 
 09/02  18:00:00,1247319.12873988,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631119.3885786075,0.0,1631119.3885786075,0.0,0.0,80271.54895129666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,1247302.51328697,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631098.6196557354,0.0,1631098.6196557354,0.0,0.0,80271.54895129666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80271.54895129666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  21:00:00,1247309.1793607153,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631106.9520901398,0.0,1631106.9520901398,0.0,0.0,103206.27722309569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,1247238.0723737737,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.0700394689,0.0,1631018.0700394689,0.0,0.0,57336.820679497614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57336.820679497614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,1247288.357253846,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.9249493844,0.0,1631080.9249493844,0.0,0.0,57336.82067949761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,1247250.6583749948,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631033.8022431012,0.0,1631033.8022431012,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,1247288.9053741317,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.610086768,0.0,1631081.610086768,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,1247250.3296796312,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631033.3913816768,0.0,1631033.3913816768,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80384.98369223974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,1247231.2560459166,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631009.5497909804,0.0,1631009.5497909804,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,1247305.910275537,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.8658110419,0.0,1631102.8658110419,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  09:00:00,1247310.4073172506,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.4870067449,0.0,1631108.4870067449,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  10:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  11:00:00,1247298.8379365237,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.0255546678,0.0,1631094.0255546678,0.0,0.0,68901.41459334831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  12:00:00,1247308.0596014478,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.5524175589,0.0,1631105.5524175589,0.0,0.0,68901.41459334831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,103352.12189002249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  14:00:00,1247264.5822020397,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631051.2066973495,0.0,1631051.2066973495,0.0,0.0,68901.41459334833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  15:00:00,1247278.4902613615,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631068.5914423168,0.0,1631068.5914423168,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  16:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  17:00:00,1247303.0089375752,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.2392072604,0.0,1631099.2392072604,0.0,0.0,45934.27639556554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  18:00:00,1247303.1057784819,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631099.3602561018,0.0,1631099.3602561018,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  19:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  20:00:00,1247278.2210634547,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.2549513053,0.0,1631068.2549513053,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80384.98369223972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,1247249.1393516123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631031.9034998266,0.0,1631031.9034998266,0.0,0.0,45934.27639556554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,1247286.396353395,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.4738702323,0.0,1631078.4738702323,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,45934.27639556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,1247247.7319506766,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.144281968,0.0,1631030.144281968,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,1247286.1806148499,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.204202157,0.0,1631078.204202157,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.493498307704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,1247247.5290961986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631029.8907186718,0.0,1631029.8907186718,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,1247237.9977956007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.9768185176,0.0,1631017.9768185176,0.0,0.0,80504.3636220385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  07:00:00,1247303.8091761715,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.239486565,0.0,1631100.239486565,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  09:00:00,1247309.1388404875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.9014408142,0.0,1631106.9014408142,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  10:00:00,1247304.4959327353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.0979160153,0.0,1631101.0979160153,0.0,0.0,46002.49349830769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69003.74024746155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  12:00:00,1247298.3572577039,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.42471752,0.0,1631093.42471752,0.0,0.0,69003.74024746155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  13:00:00,1247261.793903135,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631047.721389714,0.0,1631047.721389714,0.0,0.0,103505.6103711923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69003.74024746155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  15:00:00,1247277.1658967606,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631066.9360179117,0.0,1631066.9360179117,0.0,0.0,46002.49349830769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  16:00:00,1247302.0317452802,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.0177400204,0.0,1631098.0177400204,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  18:00:00,1247302.1738183024,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631098.1953279356,0.0,1631098.1953279356,0.0,0.0,46002.49349830769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  19:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  20:00:00,1247301.9726943733,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.9439277843,0.0,1631097.9439277843,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  21:00:00,1247249.2363766856,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.0247788714,0.0,1631032.0247788714,0.0,0.0,80504.3636220385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,1247285.0390004032,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631076.7772111193,0.0,1631076.7772111193,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,1247246.33998018,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631028.4043517933,0.0,1631028.4043517933,0.0,0.0,46002.4934983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,1247218.8020262167,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630993.982561125,0.0,1630993.982561125,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,1247270.2767822645,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.3247878475,0.0,1631058.3247878475,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,1247310.726767881,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631108.8863124722,0.0,1631108.8863124722,0.0,0.0,92148.17529995133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,1247253.2466573476,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21812477.65702226,0.0,1292534.6014872769,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631037.0375347813,0.0,1631037.0375347813,2089736.6871028797,194321.57350779634,80629.65338745743,0.0,7196146.188704148,1867196.7361916872,1561239.726524116,1527464.2987752099,1775924.2343278086,1492038.591621158,1743280.7968830907,1535283.7550507736,212870.1409958273,1434263.1506816208,1902831.2899733056 
 09/05  07:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,22493871.790677415,0.0,777490.1258624224,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,844985.3009222298,772985.3009222298,72000.0,183865.43152222137,3415017.5747261799,218851.91633738439,618388.240737784,4029538.3035550985,2056381.6607415388,151646.207912796,1610246.1960432477,463292.7267528587,1492038.5916211575,2449393.024173829,1881705.1739706572,0.0,1434263.1506816212,965206.3447156207 
 09/05  08:00:00,1247449.086052203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49748127.08659458,0.0,6251533.0707395919,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.8321430986,0.0,1631281.8321430986,0.0,19788051.250018889,403148.26693728708,0.0,30466386.313074516,1867196.7361916872,7088467.43843761,1527464.2987752117,6407283.152344365,1492038.5916211589,7788555.122351302,1535283.755050774,4794106.9458479289,1434263.1506816215,4387973.654093305 
 09/05  09:00:00,1247454.3266860687,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,52522656.3090222,0.0,9026062.293167217,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.382811392,0.0,1631288.382811392,0.0,25317388.263872439,437703.83267476878,0.0,41054921.2828215,1867196.736191688,9486620.48428031,1527464.2987752122,9075151.052745559,1492038.5916211573,9692362.076121103,1535283.7550507729,7058490.986210059,1434263.15068162,5742296.68346447 
 09/05  10:00:00,1247466.8417217206,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,54805792.53553598,0.0,11309198.519680987,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.0263097429,0.0,1631304.0263097429,0.0,28959753.881230076,449222.35458726287,0.0,48545406.9514478,1867196.7361916868,11243774.03020795,1527464.2987752124,12279997.767562699,1492038.5916211582,9676260.82945026,1535283.7550507729,8627022.857231114,1434263.1506816205,6718351.46699577 
 09/05  11:00:00,1247486.8850914289,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,56576758.494645837,0.0,13080164.478790842,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.0800474792,0.0,1631329.0800474792,0.0,31383353.77810341,541370.5298872141,0.0,53740608.599127378,1867196.7361916863,12534112.968436793,1527464.2987752117,15458339.910631836,1492038.591621158,8579354.467257487,1535283.7550507733,9717751.999403213,1434263.1506816194,7451049.253398041 
 09/05  12:00:00,1247526.139201512,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,54740958.00243105,0.0,13224383.291216076,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631378.1467559918,0.0,1631378.1467559918,0.0,30138420.676529867,656555.7490121533,0.0,52264170.39320644,1867196.7361916877,11809772.558784515,1527464.298775213,16113541.611695417,1492038.591621158,7852322.9384469729,1535283.7550507738,9279312.653183414,1434263.1506816215,7209220.631096117 
 09/05  13:00:00,1247490.8662850429,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58512890.33977234,0.0,15016296.32391735,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.0564452667,0.0,1631334.0564452667,0.0,34903621.67783199,622000.1832746716,0.0,57506109.67924193,1867196.7361916872,13329149.539450527,1527464.2987752122,17108899.48125805,1492038.591621158,8545917.781046037,1535283.755050771,10560974.487089428,1434263.1506816208,7961168.390397865 
 09/05  14:00:00,1247331.6177426277,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59154115.65349992,0.0,15657521.637644928,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631134.9995364443,0.0,1631134.9995364443,0.0,36267611.56588468,391629.7450247932,0.0,58499873.30216888,1867196.7361916872,13445437.123007652,1527464.2987752122,16605035.075301594,1492038.591621156,8748670.655826629,1535283.7550507729,10908505.303541163,1434263.1506816208,8792225.144491844 
 09/05  15:00:00,1247384.3557022385,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59330820.91103414,0.0,15834226.895179145,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631200.9207377223,0.0,1631200.9207377223,0.0,37634915.27675912,380111.22311229919,0.0,59081555.521535817,1867196.7361916872,13351396.95589255,1527464.2987752122,15320799.620209396,1492038.5916211599,8704691.76711753,1535283.7550507738,11027066.627640639,1434263.1506816208,10677600.55067569 
 09/05  16:00:00,1247433.1014052567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58842851.59227355,0.0,15346257.576418562,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.8517127506,0.0,1631261.8517127506,0.0,37846644.199715618,506814.9641497324,0.0,59233517.63684664,1867196.7361916865,13424327.486135019,1527464.298775212,14199902.735555765,1492038.591621159,8555685.672964694,1535283.755050774,11072626.796151676,1434263.1506816208,11980974.94603949 
 09/05  17:00:00,1247407.3901229685,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38567828.11781672,0.0,10911388.539081729,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631229.7132184413,0.0,1631229.7132184413,0.0,25625374.95209521,299481.56972484188,0.0,43429269.48305026,1867196.7361916868,9286365.123697602,1527464.2987752124,10273879.534544163,1492038.5916211566,6373026.472058922,1535283.7550507719,7779252.266474669,1434263.1506816217,9716746.086274904 
 09/05  18:00:00,1247374.0074156635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29302623.082916738,0.0,7586241.418101748,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631187.985624433,0.0,1631187.985624433,0.0,17677529.69492381,241888.96016237219,0.0,31350062.93143534,1867196.7361916877,6680715.583350111,1527464.2987752122,7545819.17456108,1492038.591621158,4865364.497818505,1535283.7550507719,5494477.460467338,1434263.1506816203,6763686.215238303 
 09/05  19:00:00,1247354.2119534587,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,34190291.610560547,0.0,5564909.94574555,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.241765209,0.0,1631163.241765209,0.0,13606192.643001134,172777.82868740877,0.0,24237135.66113147,1867196.7361916886,5270032.011177921,1527464.2987752129,6069834.836845,1492038.5916211573,4045000.5988592614,1535283.755050773,4200978.820495827,1434263.1506816217,4651289.3937534629 
 09/05  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32488128.920730618,0.0,4460966.560555623,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11039703.293218349,195814.8725123966,0.0,20097339.766610337,1867196.736191686,4291088.360862402,1527464.2987752108,5122662.791248019,1492038.591621158,3523384.0726663556,1535283.755050772,3358729.3291480869,1434263.1506816198,3801475.212685474 
 09/05  21:00:00,1247292.8269998357,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31921334.737309245,0.0,3894172.3771342525,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631086.5120260786,0.0,1631086.5120260786,0.0,9995313.82735922,92148.17529995133,0.0,17962880.1859452,1867196.7361916849,3766494.6404351985,1527464.2987752113,4588702.156328794,1492038.591621157,3221347.7186088759,1535283.7550507719,2921212.8138905589,1434263.1506816226,3465122.8566817708 
 09/05  22:00:00,1247293.0966210678,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.849046237,0.0,1631086.849046237,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  24:00:00,1247277.6453947384,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.5353790348,0.0,1631067.5353790348,0.0,0.0,57592.60956246959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,1247235.674028702,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.0721648946,0.0,1631015.0721648946,0.0,0.0,57686.297060799436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57686.29706079943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,1247286.4363626249,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.5238808227,0.0,1631078.5238808227,0.0,0.0,57686.29706079943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57686.297060799436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,1247270.1233133099,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.1329552867,0.0,1631058.1329552867,0.0,0.0,92298.07529727908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,1247265.4037157712,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23851154.038685837,0.0,3331210.983150851,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631052.2335700698,0.0,1631052.2335700698,21252.213305386977,4669635.506895451,80760.8158851192,0.0,17475083.480771167,1867196.7361916872,4223570.484712459,1527464.2987752124,3958407.6414744856,1492038.591621158,3426126.6462780509,1535283.755050772,2557846.6442376349,1434263.1506816196,3309132.0640685439 
 09/06  07:00:00,1247374.5485482128,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24591607.826642805,0.0,2875226.16182782,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631188.662027312,0.0,1631188.662027312,0.0,8485618.635401506,219207.92883103778,0.0,14378001.13912938,1867196.7361916865,2612204.4558688218,1527464.298775213,2791341.5229014598,1492038.5916211585,4991160.002603455,1535283.7550507736,1592572.3679089423,1434263.15068162,2390722.7898467055 
 09/06  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51886518.91654069,0.0,8389924.9006857,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,25399471.403294386,403804.07942559596,0.0,40469128.6074042,1867196.7361916877,9559703.148335219,1527464.2987752134,8335330.255770655,1492038.591621158,9983273.263502283,1535283.7550507715,7110711.327822808,1434263.15068162,5480110.611973237 
 09/06  09:00:00,1247464.256484901,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,54367025.43275985,0.0,10870431.416904869,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.7948249076,0.0,1631300.7948249076,0.0,30147757.811372896,438415.8576620756,0.0,49307358.66431435,1867196.7361916886,11598176.830311196,1527464.2987752117,10672713.452972753,1492038.591621157,11353456.889595207,1535283.7550507729,9053095.813998962,1434263.1506816203,6629915.6774362339 
 09/06  10:00:00,1247231.652311732,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56713544.7047936,0.0,13216950.688938614,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631010.0451138709,0.0,1631010.0451138709,0.0,33072488.298969766,449953.1170742355,0.0,55960609.74133997,1867196.7361916872,13205825.462293782,1527464.298775212,13825935.269049127,1492038.5916211573,10855860.87257217,1535283.7550507733,10486891.061038148,1434263.1506816212,7586097.0763867399 
 09/06  11:00:00,1247503.2547369537,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,58933007.26933559,0.0,15436413.253480597,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631349.5417169382,0.0,1631349.5417169382,0.0,35303621.352100539,542251.1923715146,0.0,61710301.805479269,1867196.7361916872,14623687.0201459,1527464.2987752122,17198059.367459928,1492038.591621158,9757086.48441221,1535283.7550507733,11691973.33491442,1434263.150681622,8439495.59854681 
 09/06  12:00:00,2494925.188094978,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56695153.80538434,0.0,15178579.094169349,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190597.433634981,0.0,3190597.433634981,0.0,33248529.446153474,657623.7864931134,0.0,59758228.26231043,1867196.7361916884,13817369.370419734,1527464.2987752124,17328044.438308866,1492038.5916211617,9084767.496459796,1535283.7550507729,11282996.617027168,1434263.1506816198,8245050.340094874 
 09/06  13:00:00,1247476.3841991092,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59405343.99599956,0.0,15908749.98014458,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.9541806216,0.0,1631315.9541806216,0.0,37001191.74864541,623012.0082566339,0.0,64526467.402658428,1867196.7361916907,15252910.290368163,1527464.2987752103,18502737.972358917,1492038.5916211599,9615685.330710033,1535283.7550507738,12326668.799908285,1434263.1506816208,8828465.009313029 
 09/06  14:00:00,1247399.7319751839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59163883.56535966,0.0,15667289.549504679,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631220.1407149686,0.0,1631220.1407149686,0.0,36395699.15837987,392266.82001343616,0.0,63604159.4141472,1867196.7361916872,15256450.563216338,1527464.2987752143,16720148.263598983,1492038.591621158,9771316.847153474,1535283.755050771,12582582.653291908,1434263.1506816208,9273661.086886486 
 09/06  15:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,57750979.704239789,0.0,14254385.688384794,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,34857374.39820804,380729.5606012762,0.0,59651469.39702424,1867196.7361916872,14527615.987388969,1527464.2987752113,14864398.309127907,1492038.591621158,9316902.412922513,1535283.7550507719,12033239.402495813,1434263.1506816208,8909313.285089039 
 09/06  16:00:00,1247305.1880336893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57328960.50753317,0.0,13832366.491678179,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631101.9630258266,0.0,1631101.9630258266,0.0,34706767.10475667,507639.414135035,0.0,59249775.22074553,1867196.7361916872,14475972.041871394,1527464.2987752134,14397539.015234307,1492038.5916211589,9164582.416841733,1535283.7550507729,11924761.764845333,1434263.1506816208,9286919.981952753 
 09/06  17:00:00,1247339.8620447783,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,38346750.16622611,0.0,10690310.587491122,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631145.304719001,0.0,1631145.304719001,0.0,23933515.098835067,299968.74471615705,0.0,46006421.18717347,1867196.7361916896,10542736.011353307,1527464.2987752122,11074679.959644698,1492038.591621157,7207458.955198795,1535283.7550507719,8874525.437622166,1434263.15068162,8307020.823354507 
 09/06  18:00:00,1247370.55256473,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30008207.73096563,0.0,8291826.066150639,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631183.6671425382,0.0,1631183.6671425382,0.0,16762192.927288898,242282.44765535758,0.0,36908011.29415571,1867196.736191688,8454704.112947165,1527464.2987752138,8996134.81638272,1492038.591621158,6066234.429687049,1535283.755050771,7063187.658517126,1434263.1506816205,6327750.276621655 
 09/06  19:00:00,1247353.331638043,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,35558920.0829821,0.0,6933538.41816711,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631162.1413917754,0.0,1631162.1413917754,0.0,13851966.659331693,173058.8911823983,0.0,31812869.27664014,1867196.736191689,7367084.690356761,1527464.2987752117,7807622.2530971779,1492038.5916211594,5424213.964886518,1535283.7550507743,6051420.323334856,1434263.1506816224,5162528.044964828 
 09/06  20:00:00,1247341.3100044737,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33632286.858298439,0.0,5605124.498123438,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631147.1146343493,0.0,1631147.1146343493,0.0,11480232.876964957,196133.41000671808,0.0,26644226.98061414,1867196.7361916896,6015038.026225477,1527464.2987752094,6598771.128142558,1492038.5916211589,4735975.105387482,1535283.7550507729,4929339.364283592,1434263.1506816226,4365103.356575025 
 09/06  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33055287.145069668,0.0,5028124.784894676,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10419425.76408725,92298.07529727908,0.0,24367175.223288798,1867196.7361916884,5425450.450560037,1527464.2987752122,6023736.316966467,1492038.5916211589,4407214.843245875,1535283.7550507738,4456279.585623657,1434263.150681619,4054494.02689275 
 09/06  22:00:00,1247236.0814217362,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.5813965449,0.0,1631015.5813965449,0.0,0.0,57686.29706079943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57686.29706079942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,1247286.8168681565,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.999503731,0.0,1631078.999503731,0.0,0.0,57686.297060799436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,1247258.3781781614,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.4518143424,0.0,1631043.4518143424,0.0,0.0,57784.15162320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57784.15162320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,1247229.178635134,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.9530766714,0.0,1631006.9530766714,0.0,0.0,57784.15162320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,1247280.3524973035,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.9191931678,0.0,1631070.9191931678,0.0,0.0,57784.15162320889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,92454.64259713421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,1247284.0028834616,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25286807.370429245,0.0,4766864.314894258,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631075.4820894658,0.0,1631075.4820894658,0.0,6978108.539406171,80897.81227249245,0.0,24738890.426382327,1867196.7361916905,5838605.848622083,1527464.2987752117,5804160.291618743,1492038.591621156,4564994.044206319,1535283.7550507736,4349665.506330305,1434263.1506816208,4181464.7356048806 
