Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/07  07:00:00,1247348.1289834853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25346235.83377041,0.0,3629854.1689554185,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631155.6381967178,0.0,1631155.6381967178,0.0,7827798.739863828,219579.77616819376,0.0,18146164.9182492,1867196.7361916849,4018808.746324419,1527464.298775213,4274990.7189068789,1492038.591621156,3520518.4444838447,1535283.755050769,3158210.284641582,1434263.1506816217,3173636.7238924817 
 09/07  08:00:00,1247428.2446529642,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51460826.75522216,0.0,7964232.739367163,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631255.7808873377,0.0,1631255.7808873377,0.0,21731076.939999828,404489.0613624622,0.0,40100748.2076501,1867196.7361916884,10576470.44660033,1527464.2987752122,9161543.607355565,1492038.5916211589,6265757.397224363,1535283.7550507738,8139155.78992387,1434263.1506816198,5957820.966545981 
 09/07  09:00:00,1247455.7547094394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52552596.32921651,0.0,9056002.313361522,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.167806806,0.0,1631290.167806806,0.0,25150273.434038529,439159.5523363875,0.0,44703107.57758382,1867196.7361916872,11657287.33781423,1527464.298775213,10297208.410349289,1492038.591621157,6963200.382048385,1535283.7550507738,9194982.60156962,1434263.1506816236,6590428.8458022889 
 09/07  10:00:00,1247434.7097603004,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53589524.003482569,0.0,10092929.987627583,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631263.8621184875,0.0,1631263.8621184875,0.0,27380374.326124986,450716.38266102937,0.0,48365244.903671059,1867196.7361916896,12461237.533501033,1527464.2987752124,11283991.262167033,1492038.5916211589,7463960.648711112,1535283.7550507729,10043550.17586211,1434263.150681619,7112505.2834297739 
 09/07  11:00:00,1247477.241211994,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54591758.32367007,0.0,11095164.307815079,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.0254264433,0.0,1631317.0254264433,0.0,29209337.325401669,543171.0252581633,0.0,51678452.7585022,1867196.736191688,13177525.429259375,1527464.2987752124,12215792.92021367,1492038.591621158,7870386.485865537,1535283.7550507719,10822484.2314947,1434263.1506816208,7592263.691668903 
 09/07  12:00:00,1247533.9342752796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52149516.50940106,0.0,10632941.798186074,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631387.8904137023,0.0,1631387.8904137023,0.0,27181808.30611172,658739.3285045811,0.0,48722794.05148233,1867196.736191686,12018868.061122757,1527464.2987752115,11795181.985200914,1492038.5916211599,7466435.340911726,1535283.7550507719,10197670.250100945,1434263.15068162,7244638.414145986 
 09/07  13:00:00,1247523.0711969739,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55321372.97864798,0.0,11824778.96279298,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631374.3118229346,0.0,1631374.3118229346,0.0,31433221.272264597,624068.837530656,0.0,55112053.23417319,1867196.7361916884,13833052.711420022,1527464.2987752122,13333566.019289233,1492038.591621157,8252939.740177007,1535283.7550507719,11632460.197515058,1434263.1506816189,8060034.565771877 
 09/07  14:00:00,1247406.6701197113,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55351609.46933914,0.0,11855015.453484144,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631228.8132314115,0.0,1631228.8132314115,0.0,31787925.207511195,392932.23103782048,0.0,56327214.32813584,1867196.7361916849,14111292.285783533,1527464.2987752103,13564058.440686532,1492038.591621158,8406373.145702402,1535283.7550507729,11912049.792348126,1434263.1506816208,8333440.663615244 
 09/07  15:00:00,1247396.210993256,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54877208.20429656,0.0,11380614.188441569,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631215.7395708957,0.0,1631215.7395708957,0.0,31465122.272420434,381375.4007131786,0.0,54699605.560797478,1867196.7361916884,13752575.701414086,1527464.2987752122,12992330.852862165,1492038.5916211589,8166924.360594679,1535283.7550507738,11561342.54909139,1434263.150681619,8226432.096835149 
 09/07  16:00:00,1247428.206769105,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54269671.82924483,0.0,10773077.813389836,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631255.7335334104,0.0,1631255.7335334104,0.0,30637345.61697547,508500.53428423826,0.0,52322393.31860311,1867196.736191686,13394730.117701097,1527464.2987752122,12205582.394809172,1492038.591621158,7795835.905698422,1535283.7550507719,11042062.484510938,1434263.1506816217,7884182.415883495 
 09/07  17:00:00,1247361.0792026406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34906111.67017436,0.0,7249672.091439374,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631171.8256641478,0.0,1631171.8256641478,0.0,18780926.35598671,300477.58844068626,0.0,34963363.95557784,1867196.736191684,8484856.716389118,1527464.298775213,8154027.207941516,1492038.591621157,5520898.939657972,1535283.7550507738,7236074.3306837049,1434263.1506816208,5567506.760905525 
 09/07  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27067096.561060687,0.0,5350714.896245699,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12645346.822629592,242693.43681747729,0.0,25938208.5179819,1867196.7361916872,6067427.68069013,1527464.2987752122,6007567.267388852,1492038.591621158,4300227.627752086,1535283.7550507738,5241951.877023546,1434263.150681619,4321034.065127287 
 09/07  19:00:00,1247340.1902600525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33133936.624031437,0.0,4508554.959216446,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631145.7149803253,0.0,1631145.7149803253,0.0,10364004.802757372,173352.45486962668,0.0,22195015.913439298,1867196.7361916872,5236619.9340372909,1527464.298775213,5054930.986791731,1492038.591621158,3765685.0126477496,1535283.7550507729,4409911.113492004,1434263.150681619,3727868.866470524 
 09/07  20:00:00,1247283.2905199393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31914363.580236217,0.0,3887201.2200612297,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631074.5916519236,0.0,1631074.5916519236,0.0,8433681.464871457,196466.11551891024,0.0,19271899.177072437,1867196.7361916872,4493503.953373599,1527464.298775214,4349170.654218211,1492038.591621157,3375707.988170936,1535283.7550507738,3767513.250258596,1434263.1506816217,3286003.331051104 
 09/07  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31493104.778023375,0.0,3465942.417848382,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7443954.667016363,92454.6425971342,0.0,17355844.52021132,1867196.7361916849,4000005.31458917,1527464.2987752143,3872336.6146111565,1492038.5916211617,3113792.5387723597,1535283.7550507729,3350189.492019263,1434263.1506816208,3019520.560219371 
 09/07  22:00:00,1247280.0430948875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.5324474709,0.0,1631070.5324474709,0.0,0.0,57784.15162320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  23:00:00,1247236.1999335946,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.7295335627,0.0,1631015.7295335627,0.0,0.0,57784.15162320889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57784.15162320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  01:00:00,1247287.0887487783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631079.3393480732,0.0,1631079.3393480732,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,1247258.7665450336,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.9372637403,0.0,1631043.9372637403,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,1247229.6619755,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.557240689,0.0,1631007.557240689,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,1247311.9086230514,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631110.363603462,0.0,1631110.363603462,0.0,0.0,92617.83083359382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23395407.771422328,0.0,2875464.715887342,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,63232.72545871332,1926161.888339755,81040.60197939462,0.0,15309368.115610507,1867196.7361916872,4053037.890168551,1527464.2987752106,3029577.894886162,1492038.591621156,2761051.613152603,1535283.7550507743,2843210.63542216,1434263.1506816238,2622490.0819810319 
 09/08  07:00:00,1247283.604506182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23349361.201324576,0.0,1632979.5365095887,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631074.9841272953,0.0,1631074.9841272953,0.0,3848105.2823298445,219967.34822978528,0.0,8412777.814587892,1867196.7361916884,1841424.8311875708,1527464.298775213,1566323.3390138918,1492038.591621158,1937238.8003438209,1535283.7550507738,1363233.4919719264,1434263.1506816208,1704557.352070665 
 09/08  08:00:00,1247450.4048720254,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49733421.7723404,0.0,6236827.756485417,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.4806366619,0.0,1631283.4806366619,0.0,18096089.0838502,405203.009896973,0.0,31878372.979427808,1867196.736191689,8522213.63824324,1527464.2987752138,6989608.315854422,1492038.591621159,5049538.906483832,1535283.7550507715,6575285.999716435,1434263.1506816215,4741726.1191298789 
 09/08  09:00:00,1247411.246860118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50961910.72927323,0.0,7465316.713418236,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631234.5340485944,0.0,1631234.5340485944,0.0,21838045.738723108,439934.69645957057,0.0,37279511.075414318,1867196.7361916884,9831057.01659625,1527464.2987752134,8355904.301087876,1492038.591621157,5810185.7899237149,1535283.7550507738,7796827.127209651,1434263.1506816208,5485536.840596822 
 09/08  10:00:00,1247439.5253597699,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51653605.3132495,0.0,8157011.297394504,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.8815038456,0.0,1631269.8815038456,0.0,24246944.984442679,451511.9253137699,0.0,40461228.9377346,1867196.736191686,10441172.503248193,1527464.298775214,9357072.213623764,1492038.591621158,6286890.327247857,1535283.7550507747,8469523.260959516,1434263.1506816208,5906570.632655263 
 09/08  11:00:00,1247487.2815673755,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52992119.87423242,0.0,9495525.858377425,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.5756330284,0.0,1631329.5756330284,0.0,27176533.306001009,544129.7561473637,0.0,45616129.79613943,1867196.7361916884,11428417.853072783,1527464.298775213,11470654.037093021,1492038.591621156,6842579.37264322,1535283.755050774,9376070.997045758,1434263.1506816217,6498407.536284642 
 09/08  12:00:00,1247506.647167121,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51079498.74345321,0.0,9562924.032238232,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631353.782174353,0.0,1631353.782174353,0.0,25114721.134093226,659902.0446893559,0.0,43954333.22842643,1867196.7361916896,10848555.881741036,1527464.298775213,11158711.367645188,1492038.5916211589,6531776.454653127,1535283.7550507729,9058777.59068171,1434263.150681619,6356511.933705369 
 09/08  13:00:00,1247516.7089265562,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54995915.37038611,0.0,11499321.354531117,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631366.3591354988,0.0,1631366.3591354988,0.0,30293685.331534216,625170.3581267584,0.0,51555629.831364128,1867196.736191686,12822535.391633369,1527464.2987752124,13678435.963062115,1492038.5916211594,7354569.38669147,1535283.7550507736,10485623.540283062,1434263.1506816208,7214465.54969411 
 09/08  14:00:00,1247426.8193906674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56060960.03895475,0.0,12564366.023099764,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631253.9993432007,0.0,1631253.9993432007,0.0,32738049.592397635,393625.7810427738,0.0,55239451.27181958,1867196.7361916858,13332629.880528735,1527464.2987752145,15079847.888735349,1492038.5916211573,7654249.952343099,1535283.7550507729,10947483.34319505,1434263.15068162,8225240.2070173439 
 09/08  15:00:00,1247412.990150406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56755568.43727815,0.0,13258974.421423169,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631236.7131201933,0.0,1631236.7131201933,0.0,34234302.87295706,382048.55218857448,0.0,57451716.94216099,1867196.7361916872,13685714.591181048,1527464.2987752122,14208889.319906595,1492038.591621158,7893925.9271745509,1535283.7550507719,11410884.83644436,1434263.1506816208,10252302.267454453 
 09/08  16:00:00,1247435.5301671879,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,57036563.59658204,0.0,13539969.580727052,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631264.887607679,0.0,1631264.887607679,0.0,34461880.847738098,509398.06958476608,0.0,57684476.673080768,1867196.7361916872,13911561.617029228,1527464.2987752122,13177428.656743326,1492038.5916211589,7859354.211176083,1535283.75505077,11536567.335157508,1434263.1506816208,11199564.852974618 
 09/08  17:00:00,1247402.0562396108,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,37441111.84411861,0.0,9784672.265383615,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631223.04599049,0.0,1631223.04599049,0.0,22418699.484824893,301007.95020917998,0.0,41510326.07352907,1867196.7361916875,9562313.215357176,1527464.298775213,9331802.746162728,1492038.591621158,5745791.5075121619,1535283.7550507729,8121248.921723172,1434263.1506816194,8749169.682773827 
 09/08  18:00:00,1247367.4788322829,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,28629774.478752734,0.0,6913392.813937745,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631179.82504973,0.0,1631179.82504973,0.0,14461207.91091135,243121.80593818375,0.0,30320536.260545128,1867196.7361916872,7087915.546391694,1527464.2987752124,7003563.73969176,1492038.591621158,4462203.273241,1535283.7550507719,5999400.420357336,1434263.1506816215,5767453.280863328 
 09/08  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,33903317.06944161,0.0,5277935.4046266139,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,11160694.646233377,173658.4328129884,0.0,24491798.970958659,1867196.7361916865,5780204.20947116,1527464.298775213,5710713.029747776,1492038.5916211578,3775219.1775657616,1535283.7550507708,4797586.054160167,1434263.1506816208,4428076.500013792 
 09/08  20:00:00,1247343.053914706,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,31953858.64053968,0.0,3926696.280364688,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631149.2944808638,0.0,1631149.2944808638,0.0,8603337.815919418,196812.8905213869,0.0,18989267.936762848,1867196.7361916877,4393581.749569329,1527464.2987752134,4405070.253384599,1492038.5916211566,3058192.271048532,1535283.7550507719,3561892.726282306,1434263.1506816224,3570530.936478085 
 09/08  21:00:00,1247313.7001201437,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30989751.11695368,0.0,2962588.756778689,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.6029324246,0.0,1631112.6029324246,0.0,7216370.368837549,92617.83083359382,0.0,14858163.982470693,1867196.7361916872,3333278.4497072657,1527464.2987752113,3397961.2037681716,1492038.591621158,2502987.872210216,1535283.7550507747,2618327.5169887405,1434263.15068162,3005608.9397963017 
 09/08  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,1247271.7712619212,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.192852046,0.0,1631060.192852046,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  24:00:00,1247242.9916331536,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.2189972616,0.0,1631024.2189972616,0.0,0.0,57886.14427099615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,1247293.7140725849,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.6208460192,0.0,1631087.6208460192,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,1247265.7039836832,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.608897853,0.0,1631052.608897853,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,1247307.6685876183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631105.0636595262,0.0,1631105.0636595262,0.0,0.0,92787.59168000729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,1247249.5354653872,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22225202.781820265,0.0,1705259.7262852775,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631032.3986326697,0.0,1631032.3986326697,1398948.7076605752,419133.7764845295,81189.1427200064,0.0,9822058.667000555,1867196.7361916872,2799522.87524545,1527464.298775213,1645206.5402749377,1492038.5916211538,2032059.5359952988,1535283.7550507715,1347812.817180109,1434263.1506816203,1997456.8983047559 
 09/09  07:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,18367143.895435748,0.0,610800.8399007598,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,721071.5488013409,649071.5488013409,72000.0,57622.052091459045,3342348.53788707,127582.93856001002,519257.23904107269,3299302.003184789,2017690.939239482,0.0,1688964.0233085377,0.0,1492038.591621155,2781977.287298595,1742547.0665107079,0.0,1434263.1506816215,517324.7158861929 
 09/09  08:00:00,1247345.749293029,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25964454.224738465,0.0,2268053.2552834774,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631152.6636399716,0.0,1631152.6636399716,0.0,7298717.902800627,173976.73440001373,0.0,11628332.778910444,1867196.7361916877,2163167.3794285964,1527464.2987752129,1940864.9900368029,1492038.591621158,4104796.937219612,1535283.7550507738,1493004.8704249713,1434263.1506816217,1926498.60180046 
 09/09  09:00:00,1247385.254030763,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,27662895.87290678,0.0,3966494.903451795,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631202.0436271155,0.0,1631202.0436271155,0.0,10469909.902749576,243567.4281600192,0.0,19171104.64855292,1867196.7361916863,3612268.0943070596,1527464.2987752129,3712444.4836046316,1492038.5916211575,6098921.313033562,1535283.7550507724,2987961.7793762197,1434263.1506816212,2759508.978231451 
 09/09  10:00:00,1247364.3925981716,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,28904730.065015519,0.0,5208329.095560525,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631175.967330138,0.0,1631175.967330138,0.0,12524172.243617246,220370.53024001735,0.0,24067481.417949566,1867196.7361916863,4669292.833180771,1527464.2987752122,6120221.781994976,1492038.5916211585,5931244.121131239,1535283.7550507719,3973794.507485639,1434263.1506816196,3372928.174156942 
 09/09  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29233779.703074345,0.0,5537378.7336193569,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12662855.067566069,266764.32608002107,0.0,25069460.76614515,1867196.7361916872,5101259.012440069,1527464.298775214,7233863.6180798769,1492038.591621156,4617679.093582556,1535283.7550507729,4403137.347628005,1434263.1506816208,3713521.694414646 
 09/09  12:00:00,1247350.4046813353,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23233280.048213386,0.0,5476936.992678402,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631158.4827651678,0.0,1631158.4827651678,0.0,10373065.474642845,231968.97920001829,0.0,23688689.72062259,1867196.7361916872,4456414.289290895,1527464.2987752113,7548692.40128406,1492038.5916211587,4074179.65383873,1535283.755050772,4064147.469368946,1434263.1506816208,3545255.906839955 
 09/09  13:00:00,1247374.7763537414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23401201.974616335,0.0,5644858.919081348,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631188.9467788309,0.0,1631188.9467788309,0.0,11157905.906174556,220370.53024001735,0.0,24153565.145330304,1867196.736191686,4334483.077726797,1527464.2987752127,8528007.374056936,1492038.5916211559,3923597.398324848,1535283.7550507743,3922205.243468007,1434263.1506816215,3445272.0517537158 
 09/09  14:00:00,1247349.1945789043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23582479.468651903,0.0,5826136.413116918,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631156.9701657703,0.0,1631156.9701657703,0.0,11218348.015791564,173976.73440001373,0.0,24534456.505168097,1867196.7361916872,4466566.7729717739,1527464.298775214,8048215.080677893,1492038.5916211599,4006744.417865897,1535283.755050771,4071916.4396258036,1434263.1506816217,3941013.794026731 
 09/09  15:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,22869989.2791948,0.0,5113646.223659809,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,10637249.975341917,150779.8364800119,0.0,22433095.850387165,1867196.7361916877,3818663.840568958,1527464.298775213,6459054.1270701759,1492038.5916211582,3766815.1413919886,1535283.7550507729,3685529.1835372599,1434263.1506816212,4703033.557818783 
 09/09  16:00:00,1247319.2571322704,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22783319.00613136,0.0,5026975.95059637,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631119.5490660568,0.0,1631119.5490660568,0.0,11144720.72595654,162378.28544001285,0.0,22523194.548286827,1867196.736191686,3579049.41301558,1527464.2987752124,5453040.109871261,1492038.591621158,3525073.6043357097,1535283.7550507729,3470790.0199109769,1434263.150681621,6495241.401153298 
 09/09  17:00:00,1247300.0533864555,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19074618.320076374,0.0,4288304.221501388,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631095.5448383147,0.0,1631095.5448383147,0.0,9225509.058818078,81189.1427200064,0.0,19219540.054819608,1867196.736191688,2820099.2658206184,1527464.298775213,4354749.705179146,1492038.5916211559,2936143.4693113116,1535283.7550507729,2759903.097024159,1434263.1506816208,6348644.517484371 
 09/09  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81189.1427200064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,1247317.6636534127,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631117.5572551999,0.0,1631117.5572551999,0.0,0.0,81189.1427200064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,1247301.907779049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.8627851655,0.0,1631097.8627851655,0.0,0.0,81189.14272000642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104386.04064000822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,1247295.737259679,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631090.1497820009,0.0,1631090.1497820009,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,1247259.5336086569,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631044.8960751142,0.0,1631044.8960751142,0.0,0.0,57992.24480000457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,57992.24480000458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,1247225.1084765888,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631001.8654748253,0.0,1631001.8654748253,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,1247264.9555287308,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.673346877,0.0,1631051.673346877,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,1247225.8544105525,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631002.7978746249,0.0,1631002.7978746249,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81343.3905053944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,1247287.2523702596,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631079.543871052,0.0,1631079.543871052,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,1247303.6885809338,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.0887453722,0.0,1631100.0887453722,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,1247306.850123141,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631104.040598302,0.0,1631104.040598302,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,1247304.1726294384,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.6937945465,0.0,1631100.6937945465,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  11:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69722.90614748092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  12:00:00,1247312.681030477,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631111.3290944619,0.0,1631111.3290944619,0.0,0.0,69722.90614748092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  13:00:00,1247298.5990602233,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.7269649462,0.0,1631093.7269649462,0.0,0.0,104584.35922122134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69722.90614748092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  15:00:00,1247303.7566396804,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631100.1738171948,0.0,1631100.1738171948,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  16:00:00,1247294.1409405987,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.154420933,0.0,1631088.154420933,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  18:00:00,1247294.418557562,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.5014355668,0.0,1631088.5014355668,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,1247249.2391720578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.0282730205,0.0,1631032.0282730205,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,1247233.3121006625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.1198107487,0.0,1631012.1198107487,0.0,0.0,81343.3905053944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,1247270.7134804358,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631058.8706502256,0.0,1631058.8706502256,0.0,0.0,46481.93743165394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,1247231.8365820817,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631010.2754474462,0.0,1631010.2754474462,0.0,0.0,46481.93743165393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58216.64261181283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,1247285.193843357,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.9707611467,0.0,1631076.9707611467,0.0,0.0,58216.64261181284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,1247257.0936003864,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.8461225276,0.0,1631041.8461225276,0.0,0.0,58216.64261181284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58216.64261181283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,1247248.5068778853,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.1129226376,0.0,1631031.1129226376,0.0,0.0,93146.6281789005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,1247241.2367332287,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22653992.879597725,0.0,752249.8240627374,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631022.0254138909,0.0,1631022.0254138909,4118945.942471481,24439.50413206221,81503.29965653796,0.0,4254771.53965168,1867196.7361916905,959049.0034706316,1527464.2987752124,952605.0511624061,1492038.5916211615,1475273.9962664403,1535283.7550507754,229349.17057878525,1434263.1506816215,638494.3181734139 
 09/11  07:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,22019833.651098387,0.0,303451.9862833953,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,203666.37062754489,131666.37062754489,72000.0,145658.43439619093,2997234.986565236,221223.24192488864,105333.09650203593,1636146.4883750515,1894022.5987390923,0.0,1547275.031250472,0.0,1492038.591621157,1636146.488375051,1579334.641242901,0.0,1448908.7659688639,0.0 
 09/11  08:00:00,1247444.3413456004,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48501446.13644523,0.0,5004852.1205902439,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.9013721459,0.0,1631275.9013721459,0.0,16614252.796558327,407516.49828268968,0.0,25620925.967143477,1867196.7361916877,6098472.473240804,1527464.2987752129,5134614.802902819,1492038.5916211587,7182567.646257062,1535283.755050771,3905352.578008837,1434263.1506816205,3299918.466733948 
 09/11  09:00:00,1247462.5966644539,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51078785.64797371,0.0,7582191.632118726,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.7200886338,0.0,1631298.7200886338,0.0,21561076.178457515,442446.48384977728,0.0,36715917.53439268,1867196.7361916872,8831414.72381065,1527464.2987752115,8222333.102321418,1492038.591621158,8569747.430738911,1535283.7550507705,6438783.599331163,1434263.1506816205,4653638.678190528 
 09/11  10:00:00,1247465.143372434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52811411.23989284,0.0,9314817.224037847,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.9034133324,0.0,1631301.9034133324,0.0,25344705.69389859,454089.81237214,0.0,43498746.731304589,1867196.7361916868,10246957.870316638,1527464.2987752117,11460514.381103183,1492038.591621158,8528081.081688717,1535283.7550507733,7734198.33411608,1434263.1506816217,5528995.06407996 
 09/11  11:00:00,1247483.9926539972,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,53484055.92833315,0.0,9987461.912478157,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.4645691496,0.0,1631325.4645691496,0.0,27474808.340880414,547236.4405510405,0.0,46071050.466762039,1867196.7361916865,10825194.104663486,1527464.2987752117,13757529.962951309,1492038.5916211568,7373330.291533608,1535283.7550507745,8206864.960003434,1434263.1506816224,5908131.147610202 
 09/11  12:00:00,1247500.540079152,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51424141.36878454,0.0,9907566.65756956,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631346.1484589379,0.0,1631346.1484589379,0.0,25868732.968461686,663669.7257746661,0.0,44355967.417944479,1867196.736191686,10098290.95825067,1527464.2987752122,14076166.517526914,1492038.5916211582,6722757.697684634,1535283.7550507729,7766261.486813967,1434263.1506816208,5692490.7576683 
 09/11  13:00:00,1247515.838459045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55680990.49720404,0.0,12184396.481349053,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631365.2710717126,0.0,1631365.2710717126,0.0,31592171.88094204,628739.7402075785,0.0,52995907.69198701,1867196.7361916865,12327081.836817295,1527464.2987752152,16788618.16546927,1492038.5916211599,7691051.337052564,1535283.7550507729,9476605.434430369,1434263.1506816219,6712550.918217505 
 09/11  14:00:00,1247344.4838859502,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56395819.39087114,0.0,12899225.375016163,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631151.0819110734,0.0,1631151.0819110734,0.0,32849959.656089814,395873.1697603272,0.0,54853437.627071488,1867196.7361916872,12736081.115252847,1527464.2987752143,16607290.66494452,1492038.591621158,7908162.003857452,1535283.7550507747,9842825.846504813,1434263.1506816208,7759077.996511863 
 09/11  15:00:00,1247386.6697847173,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56924716.5608663,0.0,13428122.545011312,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631203.8132860494,0.0,1631203.8132860494,0.0,34139152.81737842,384229.8412379646,0.0,56066229.7103235,1867196.7361916896,12862569.349102147,1527464.2987752122,14892284.70742004,1492038.5916211596,7970091.254658841,1535283.7550507738,10129091.040575253,1434263.1506816226,10212193.35856722 
 09/11  16:00:00,1247450.9360048464,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,56814392.07055655,0.0,13317798.054701563,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.144540117,0.0,1631284.144540117,0.0,34407748.99880072,512306.4549839528,0.0,54912733.60854913,1867196.7361916865,12715492.165995855,1527464.2987752129,13232208.697491318,1492038.5916211573,7832876.311506412,1535283.755050772,10175015.721168118,1434263.1506816219,10957140.712387437 
 09/11  17:00:00,1247402.826527894,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36948550.63934811,0.0,9292111.060613124,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631224.0088326124,0.0,1631224.0088326124,0.0,22412319.361261224,302726.5415814267,0.0,38556651.64719927,1867196.736191688,8423149.04154014,1527464.2987752117,9200294.637367258,1492038.5916211575,5635747.038918581,1535283.7550507719,6838643.777011754,1434263.1506816198,8458817.152361537 
 09/11  18:00:00,1247372.0909472837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27943971.480160245,0.0,6227589.8153452579,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631185.590084319,0.0,1631185.590084319,0.0,14326578.926434838,244509.89896961384,0.0,27020596.145892379,1867196.7361916863,5926101.616412096,1527464.2987752124,6682895.12543783,1492038.5916211575,4256696.723593861,1535283.7550507724,4661125.444822967,1434263.1506816203,5493777.235625624 
 09/11  19:00:00,1247317.2212441927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35023199.851024229,0.0,5016018.186209229,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631117.0042541463,0.0,1631117.0042541463,0.0,10985611.351294507,174649.92783543847,0.0,22364813.451163155,1867196.7361916877,5073919.379801318,1527464.2987752134,5696814.621492783,1492038.591621158,3754812.895241122,1535283.7550507736,3846633.8849808166,1434263.1506816212,3992632.669647123 
 09/11  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31658809.662033928,0.0,3631647.3018589338,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8529311.158915813,197936.5848801636,0.0,16943756.741921508,1867196.7361916884,3681044.4565437159,1527464.2987752124,4432079.353855536,1492038.591621158,3041799.7071040139,1535283.7550507747,2679679.2562351047,1434263.1506816208,3109153.9681831395 
