Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/11  21:00:00,1247312.2924460329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30820802.645944265,0.0,2793640.285769276,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631110.8433731043,0.0,1631110.8433731043,0.0,7293194.376945807,93146.6281789005,0.0,13527112.567802495,1867196.7361916872,2818856.7420318794,1527464.2987752103,3578025.9490074447,1492038.5916211589,2560064.7698464368,1535283.7550507729,1940091.2416233533,1434263.1506816208,2630073.865293381 
 09/11  22:00:00,1247238.761234196,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.931098692,0.0,1631018.931098692,0.0,0.0,58216.64261181284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58216.64261181284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,1247289.901297063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.8549668606,0.0,1631082.8549668606,0.0,0.0,58216.642611812815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,1247262.0573323577,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.0506700073,0.0,1631048.0506700073,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,1247233.4463737896,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.2876489796,0.0,1631012.2876489796,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,1247297.7280813379,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.638261954,0.0,1631092.638261954,0.0,0.0,93335.79750612166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,1247293.8049767898,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23789236.000231215,0.0,1887492.944696223,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631087.7344741238,0.0,1631087.7344741238,757948.381116088,872844.6208861641,81668.8228178565,0.0,10078025.00778509,1867196.7361916865,2788101.8518898549,1527464.298775216,2281338.8255574337,1492038.5916211587,1865518.915704865,1535283.755050771,1158893.1289759828,1434263.1506816196,1984172.285656942 
 09/12  07:00:00,1247340.3474358847,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22013494.643770838,0.0,297112.9789558489,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1816079.0190703124,184933.10762391703,1631145.9114463954,25192.283694480284,2537428.0456274666,221672.51907703904,147946.48609913366,1578580.8046381879,1867196.7361916837,0.0,1527464.2987752152,105199.92148170923,1492038.5916211615,738994.135256832,1683230.2411498996,0.0,1434263.1506816173,734386.7478996533 
 09/12  08:00:00,1247433.2605903678,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,48011377.55317868,0.0,4514783.537323693,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.0506903716,0.0,1631262.0506903716,0.0,16943581.7750059,408344.11408928237,0.0,23691570.28838561,1867196.7361916886,6197322.219016099,1527464.298775214,5367612.43772286,1492038.5916211603,4383951.8528633429,1535283.755050771,4076427.008315178,1434263.1506816208,3666256.7704681346 
 09/12  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50675434.46285416,0.0,7178840.446999174,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,23559166.009193906,443345.03815407809,0.0,35547427.87777458,1867196.7361916872,8550927.030785146,1527464.2987752122,8098103.0484662749,1492038.5916211587,7748581.917177278,1535283.7550507729,6258986.381485058,1434263.1506816208,4890829.499860827 
 09/12  10:00:00,1247467.9099561072,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52229840.65603527,0.0,8733246.640180273,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.3615774427,0.0,1631305.3615774427,0.0,27319654.3861428,455012.0128423433,0.0,41288937.37513974,1867196.7361916872,9729432.46773636,1527464.2987752115,10951709.1567422,1492038.591621158,7815031.312037634,1535283.7550507719,7286516.593380834,1434263.1506816203,5506247.845242712 
 09/12  11:00:00,1247511.8592510066,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53306261.006156209,0.0,9809666.990301216,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631360.2971558469,0.0,1631360.2971558469,0.0,29788137.711324857,548347.8103484649,0.0,44571251.6676458,1867196.7361916872,10420023.0480197,1527464.2987752113,13620510.493933237,1492038.5916211573,6727105.778805058,1535283.7550507717,7869047.57885424,1434263.1506816196,5934564.768033549 
 09/12  12:00:00,2495041.3476288,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51654845.719910118,0.0,10138271.008695133,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190742.63030292,0.0,3190742.63030292,0.0,28486738.202067298,665017.557231117,0.0,43916252.96882907,1867196.736191686,9944344.581817359,1527464.2987752117,14249420.430549846,1492038.591621158,6223000.654009431,1535283.755050771,7653909.915899429,1434263.1506816217,5845577.386553009 
 09/12  13:00:00,1247531.2336850917,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54206242.512618709,0.0,10709648.49676372,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631384.5147398867,0.0,1631384.5147398867,0.0,30782865.140952328,630016.6331663216,0.0,46356094.854735087,1867196.7361916865,11205057.980721333,1527464.2987752124,13299683.46401304,1492038.5916211575,6763679.850921689,1535283.7550507754,8656036.515765878,1434263.15068162,6431637.043313146 
 09/12  14:00:00,1247385.3964665919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54309799.40283066,0.0,10813205.386975687,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631202.2216685306,0.0,1631202.2216685306,0.0,32283735.757996497,396677.13940101719,0.0,46820226.099819827,1867196.7361916826,10979431.287925264,1527464.2987752122,13600338.543350492,1492038.5916211599,6702114.380103449,1535283.755050771,8578395.373929585,1434263.150681621,6959946.514511045 
 09/12  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54879370.13006729,0.0,11382776.114212297,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,33466562.878269067,385010.1647127519,0.0,47944874.42968369,1867196.7361916872,11140114.510302227,1527464.2987752152,12664096.101737749,1492038.591621158,6781451.491210799,1535283.755050771,8806765.1572812,1434263.1506816208,8552447.169151715 
 09/12  16:00:00,1247474.773349396,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,54503951.65191776,0.0,11007357.636062762,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.9406566066,0.0,1631313.9406566066,0.0,34158928.04284009,513346.8862836693,0.0,46696399.084193598,1867196.7361916884,10717325.665691479,1527464.2987752115,11219486.840664968,1492038.591621158,6458384.754818662,1535283.7550507736,8514181.94588368,1434263.1506816184,9787019.877134808 
 09/12  17:00:00,1247432.9022357304,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,34697441.4620893,0.0,7041001.883354311,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631261.6027555566,0.0,1631261.6027555566,0.0,21571883.499559769,303341.34189489556,0.0,30658760.06004487,1867196.7361916858,6607998.436254776,1527464.2987752124,7331278.5856105689,1492038.591621158,4365590.244797258,1535283.7550507743,5308801.667173738,1434263.1506816208,7045091.126208531 
 09/12  18:00:00,1247368.5062567366,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25860122.983329506,0.0,4143741.318514514,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631181.1093059795,0.0,1631181.1093059795,0.0,13612981.112796747,245006.4684535694,0.0,19099401.038503197,1867196.7361916865,3967891.6664738415,1527464.298775213,4677824.968066105,1492038.591621158,2913451.9931390916,1535283.7550507743,3003824.9309488788,1434263.15068162,4536407.479875281 
 09/12  19:00:00,1247356.0770740025,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32673099.111278226,0.0,2665917.446463236,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631165.573121744,0.0,1631165.573121744,0.0,9675870.872307448,175004.6203239782,0.0,12825277.859146528,1867196.7361916872,2733047.3783404889,1527464.2987752117,3298474.659060454,1492038.5916211589,2185137.98321368,1535283.7550507736,1838080.5412411369,1434263.1506816208,2770537.297290769 
 09/12  20:00:00,1247357.8881119237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29412966.992407498,0.0,1385804.6322325052,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631167.8368762804,0.0,1631167.8368762804,0.0,6754422.013318466,198338.5697005086,0.0,6972488.492336117,1867196.7361916884,1282361.834262841,1527464.2987752122,1910045.3265455305,1492038.5916211596,1420887.499582587,1535283.7550507757,598380.613287807,1434263.1506816208,1760813.2186573486 
 09/12  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28473354.925407426,0.0,446192.56523243428,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5319772.390199791,93335.79750612167,0.0,2384394.139465013,1867196.736191686,90747.19369765492,1527464.2987752115,608026.4119049126,1492038.591621157,694425.2083803119,1535283.7550507738,0.0,1434263.1506816208,991195.3254821341 
 09/12  22:00:00,1247276.1228994053,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.6322959038,0.0,1631065.6322959038,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,1247274.353938218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631063.4211362885,0.0,1631063.4211362885,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58334.87344132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,1247246.122492437,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.132497262,0.0,1631028.132497262,0.0,0.0,58457.07926516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58457.07926516684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,1247297.123417267,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.8824461774,0.0,1631091.8824461774,0.0,0.0,58457.07926516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,1247269.6322436862,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.5191298798,0.0,1631057.5191298798,0.0,0.0,58457.07926516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,93531.32682426692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,1247312.3317994264,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22177742.16864593,0.0,275999.11311094139,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1784340.5014717379,153229.60890782299,1631110.8925639149,5353778.638407448,0.0,81839.91097123357,122583.6871262584,1682200.11812526,1898888.552972191,644405.3251054941,1548238.9455199929,144242.86702440118,1516986.7095377243,437034.66317155168,1556640.022976043,149762.06698398578,1458075.9884407516,306755.1958398288 
 09/13  07:00:00,1247374.115191637,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21750866.955205107,0.0,34485.29039011612,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2009520.1713124994,378332.05097065019,1631188.1203418493,0.0,4942798.906411431,222136.90120763397,302665.6407765202,190603.04487297478,1948249.9176883714,0.0,1602448.7758784188,0.0,1511277.9037344785,190603.04487297539,1608608.0076448518,0.0,1488327.5681508366,0.0 
 09/13  08:00:00,1247454.549724245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45684864.06998066,0.0,2188270.054125672,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1648599.957732304,17311.296128470916,1631288.661603833,0.0,11732999.455238626,409199.5548561677,13849.036902776734,11455157.255464353,1867196.7361916877,3229263.183404745,1527464.298775211,2162316.9777424319,1492038.5916211573,2773091.3443176795,1549132.7919535503,1406149.1839728626,1434263.1506816196,1884336.566026634 
 09/13  09:00:00,1247456.779229023,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,47628745.8924928,0.0,4132151.8766378175,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.4484320367,0.0,1631291.4484320367,0.0,17052290.04497188,444273.8024152679,0.0,20891606.961292194,1867196.7361916868,5457178.41242028,1527464.2987752108,4584868.433902775,1492038.5916211585,4233328.708065418,1535283.7550507726,3521753.469230608,1434263.1506816203,3094477.937673114 
 09/13  10:00:00,1247373.8847436305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47891544.53787705,0.0,4394950.522022066,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631187.8322872956,0.0,1631187.8322872956,0.0,18211673.514016797,455965.2182683012,0.0,22413314.707902038,1867196.7361916872,6025107.890223371,1527464.2987752122,5181445.646492571,1492038.591621158,3989427.9879201145,1535283.7550507738,3873469.4857074415,1434263.1506816182,3343863.697558528 
 09/13  11:00:00,1247419.2386911843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47512251.04101905,0.0,4015657.0251640605,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.5236482716,0.0,1631244.5236482716,0.0,17837262.425253828,549496.5450925682,0.0,21112268.58512184,1867196.7361916849,5950277.505329596,1527464.2987752122,4747691.426274326,1492038.591621158,3499296.8231647808,1535283.755050771,3685427.308144779,1434263.1506816208,3229575.522208359 
 09/13  12:00:00,1247384.5915040796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44605886.746359948,0.0,3089312.035144965,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631201.2154844425,0.0,1631201.2154844425,0.0,14490384.408624743,666410.7036229019,0.0,16380793.711138204,1867196.7361916872,4593196.113231956,1527464.2987752122,3663525.728693614,1492038.591621158,2819200.175712648,1535283.7550507747,2679286.3836908747,1434263.1506816208,2625585.3098091108 
 09/13  13:00:00,1247537.6694817607,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48096306.42439465,0.0,4599712.40853967,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631392.5593333962,0.0,1631392.5593333962,0.0,19725509.251422004,631336.4560638019,0.0,23857267.663511419,1867196.7361916877,6434919.774545342,1527464.2987752138,5839249.43639534,1492038.5916211559,3737726.358575369,1535283.755050773,4271448.58566921,1434263.1506816217,3573923.5083261535 
 09/13  14:00:00,1247435.922404036,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49891672.509011577,0.0,6395078.493156588,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.3778944556,0.0,1631265.3778944556,0.0,24126243.026417525,397508.13900313447,0.0,31333407.4373064,1867196.7361916863,7636114.24511505,1527464.2987752115,9140080.540208593,1492038.5916211599,4402724.55866619,1535283.7550507733,5317146.417316779,1434263.1506816208,4837341.675999791 
 09/13  15:00:00,1247437.7933921384,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50731605.96106006,0.0,7235011.94520508,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.7165853,0.0,1631267.7165853,0.0,26144960.615067427,385816.723150101,0.0,34405577.068258848,1867196.7361916849,8235119.556044945,1527464.298775215,8845127.795634142,1492038.5916211552,4718578.2856815489,1535283.7550507729,5901363.506869946,1434263.1506816217,6705387.924028264 
 09/13  16:00:00,1247476.423557244,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50137665.01413272,0.0,6641070.998277738,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.0033773583,0.0,1631316.0033773583,0.0,24203213.001521399,514422.2975334681,0.0,31784177.734325276,1867196.736191689,8193998.483676052,1527464.298775213,7478988.59672837,1492038.5916211585,4600124.425694335,1535283.755050772,5835214.154999938,1434263.1506816196,5675852.07322658 
 09/13  17:00:00,1247385.952592255,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,31493602.282585958,0.0,3837162.7038509629,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631202.9168124467,0.0,1631202.9168124467,0.0,12178523.15773845,303976.8121788675,0.0,18125722.905050368,1867196.736191688,4570669.91383642,1527464.2987752106,4221559.571526583,1492038.591621158,2891301.960230953,1535283.7550507729,3059210.1829419399,1434263.1506816203,3382981.2765144684 
 09/13  18:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23960184.053554298,0.0,2243802.3887393109,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6575754.565463233,245519.73291370067,0.0,10725623.509633817,1867196.736191686,2577617.786825129,1527464.2987752134,2379535.537526174,1492038.5916211596,1863230.4836168045,1535283.7550507719,1490059.993537725,1434263.15068162,2415179.708127996 
 09/13  19:00:00,1247347.391964817,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,31122783.257794113,0.0,1115601.5929791246,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631154.7169408268,0.0,1631154.7169408268,0.0,4067759.525772973,175371.2377955005,0.0,5549351.4842145,1867196.7361916863,1379337.678304315,1527464.29877521,1139155.12744039,1492038.5916211568,1175745.6102917717,1535283.755050772,421281.6935878732,1434263.1506816208,1433831.3745901457 
 09/13  20:00:00,1247299.839306687,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28741791.79740254,0.0,714629.4372275476,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631095.277243671,0.0,1631095.277243671,0.0,2483475.4527391905,198754.06950156723,0.0,3561569.8710480777,1867196.7361916907,885078.686355279,1527464.2987752122,660229.9290472203,1492038.591621158,918311.8993452624,1535283.7550507747,32699.272299391785,1434263.1506816208,1065250.084000934 
 09/13  21:00:00,1247305.1382799017,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28662660.92794114,0.0,635498.5677661477,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.9008347695,0.0,1631101.9008347695,0.0,1932876.3592842499,93531.3268242669,0.0,3152773.5607313078,1867196.7361916872,798407.4098371142,1527464.2987752103,526343.1563462055,1492038.5916211599,855096.6477754018,1535283.7550507729,0.0,1434263.1506816208,972926.3467725786 
 09/13  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58457.07926516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,1247279.4366761088,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.7744383508,0.0,1631069.7744383508,0.0,0.0,58457.07926516684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,1247288.6377773388,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.2755971107,0.0,1631081.2755971107,0.0,0.0,58457.07926516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58583.223893237846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,1247290.1502255102,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.166121527,0.0,1631083.166121527,0.0,0.0,58583.223893237846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58583.223893237846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,1247262.5287681504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.6399535898,0.0,1631048.6399535898,0.0,0.0,58583.22389323785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,1247258.2169249079,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.2502515922,0.0,1631043.2502515922,0.0,0.0,93733.15822918058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22064711.793227104,0.0,162968.7376921163,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,218229.17426506524,146229.17426506524,72000.0,5838524.7526230229,0.0,82016.51345053302,116983.33941205222,1001723.6839221082,1897291.3787735417,254952.369915889,1547216.0612504655,151902.69553860333,1516010.4342858378,260284.24555705302,1555665.7462290489,154505.74557649718,1457046.2511936099,180078.62733405745 
 09/14  07:00:00,1247361.9123300459,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,21801456.020762914,0.0,85074.3559479258,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1984234.1346601269,353061.2676064414,1631172.8670536855,123.09239032438198,5337043.374605275,222616.25079430385,282449.0140851532,479396.7428177906,1956017.6610606313,0.0,1587459.8552506087,0.0,1514783.671067698,479396.7428177892,1594525.5120664607,0.0,1485908.8469602052,0.0 
 09/14  08:00:00,1247231.134666804,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,45530572.211731139,0.0,2033978.195876148,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1708210.4922768737,77201.09420691119,1631009.3980699625,0.0,10544074.057753334,410082.56725266497,61760.87536552895,10695146.081853589,1881255.9912624346,2637683.048508727,1545506.6924967382,984734.3312380951,1492038.591621158,5392059.253509796,1553289.0513653495,664333.1613643239,1445917.0809402967,1016336.2872326523 
 09/14  09:00:00,1247472.1810577689,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,48358072.65257982,0.0,4861478.636724828,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631310.7003534288,0.0,1631310.7003534288,0.0,16991711.37580852,445232.5015886078,0.0,23846783.222237324,1867196.736191688,5864418.917006283,1527464.298775212,4423219.519175146,1492038.5916211578,7120191.477657249,1535283.755050773,3543630.1192099845,1434263.1506816205,2895323.1891886584 
 09/14  10:00:00,1247468.9749416386,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49852835.84867684,0.0,6356241.832821848,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631306.6927841502,0.0,1631306.6927841502,0.0,20638331.420620007,456949.14636725539,0.0,29805506.416896985,1867196.7361916868,7067755.390035151,1527464.2987752127,7574758.4388865609,1492038.5916211589,6711757.730028428,1535283.7550507724,4804640.8291211039,1434263.1506816212,3646594.028825743 
 09/14  11:00:00,1247487.3821786419,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50740651.414804439,0.0,7244057.398949446,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631329.7013947296,0.0,1631329.7013947296,0.0,22930186.334793394,550682.3045964358,0.0,32998158.86691261,1867196.7361916877,7809809.555511434,1527464.2987752113,10487659.471948417,1492038.5916211589,5333888.56646518,1535283.7550507736,5301699.304368214,1434263.1506816208,4065101.9686193738 
 09/14  12:00:00,1247515.2813461922,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,48761097.970646899,0.0,7244523.259431921,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631364.5746938324,0.0,1631364.5746938324,0.0,21586065.85971246,667848.7523829115,0.0,31958290.403355253,1867196.736191686,7249676.376351912,1527464.2987752124,11214041.723235548,1492038.5916211575,4726040.3112083249,1535283.7550507743,4890778.2829078449,1434263.1506816205,3877753.709651635 
 09/14  13:00:00,1247428.7541180647,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52052740.7509169,0.0,8556146.735061914,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.4177066549,0.0,1631256.4177066549,0.0,26391329.923170136,632698.818046969,0.0,37402724.63101962,1867196.7361916896,8737420.366684404,1527464.2987752103,12731388.214140388,1492038.591621158,5361667.728995062,1535283.7550507729,6018773.818264301,1434263.1506816208,4553474.502935461 
 09/14  14:00:00,1247398.9613380805,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52536229.65716015,0.0,9039635.64130516,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631219.1774368294,0.0,1631219.1774368294,0.0,27280329.776112055,398365.9224740175,0.0,39784257.39770574,1867196.7361916884,9328407.573070938,1527464.298775213,12664242.246173857,1492038.591621156,5735395.591425668,1535283.7550507738,6536243.882389783,1434263.1506816226,5519968.104645496 
 09/14  15:00:00,1247396.503210849,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,52944832.74112602,0.0,9448238.725271028,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631216.10483597,0.0,1631216.10483597,0.0,28480452.45636175,386649.2776953698,0.0,42213512.03143582,1867196.7361916889,9771059.849661826,1527464.2987752122,11512991.478155647,1492038.5916211573,5981460.808138378,1535283.7550507745,6985895.523338627,1434263.150681621,7962104.372141333 
 09/14  16:00:00,1247464.7342541994,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52951818.8305456,0.0,9455224.814690607,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.3920252224,0.0,1631301.3920252224,0.0,28626844.292996386,515532.37026049327,0.0,42583758.53640644,1867196.736191686,10055085.437784274,1527464.2987752124,10279150.265145362,1492038.5916211585,6048154.259956885,1535283.7550507729,7304258.898010788,1434263.1506816208,8897109.675509133 
 09/14  17:00:00,1247400.9021399599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33339553.510406574,0.0,5683113.931671584,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631221.6033932425,0.0,1631221.6033932425,0.0,15506410.014906599,304632.7642448369,0.0,25866875.7783496,1867196.7361916884,5976867.541697589,1527464.2987752129,6475083.528606513,1492038.591621157,4125474.1372657169,1535283.7550507729,4210674.49810531,1434263.1506816205,5078776.072674476 
 09/14  18:00:00,1247383.803312044,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,25162141.303330028,0.0,3445759.638515036,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631200.2302630535,0.0,1631200.2302630535,0.0,8826308.435455624,246049.54035159894,0.0,16108867.048620385,1867196.7361916865,3633735.847592565,1527464.2987752129,4188549.7779136199,1492038.591621158,2894729.4920408918,1535283.7550507743,2298076.464309977,1434263.1506816217,3093775.4667633275 
 09/14  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32632260.309617804,0.0,2625078.6448028178,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6775757.863859073,175749.6716797136,0.0,12499904.659339782,1867196.7361916879,2856109.0407112075,1527464.2987752124,3304002.480645464,1492038.5916211596,2407184.260495863,1535283.755050772,1622103.6670772948,1434263.1506816198,2310505.210409951 
 09/14  20:00:00,1247357.821158863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30210001.73111874,0.0,2182839.370943749,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631167.7531865393,0.0,1631167.7531865393,0.0,5333812.680551161,199182.96123700875,0.0,10459935.260979232,1867196.7361916872,2344937.951413013,1527464.2987752152,2787630.9474992465,1492038.5916211608,2115536.089855916,1535283.7550507747,1235857.363970775,1434263.1506816208,1975972.9082402806 
 09/14  21:00:00,1247294.6297587727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29981798.488604759,0.0,1954636.128429771,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631088.765432081,0.0,1631088.765432081,0.0,4811723.4332484579,93733.15822918058,0.0,9468063.81020852,1867196.7361916872,2078409.581230477,1527464.2987752103,2520523.772860919,1492038.591621158,1968342.3657065319,1535283.7550507729,1058114.1508751978,1434263.1506816173,1842673.9395353893 
 09/14  22:00:00,1247266.7986149705,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.9771610536,0.0,1631053.9771610536,0.0,0.0,58583.223893237846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58583.223893237846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,1247238.5102763503,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631018.6174073248,0.0,1631018.6174073248,0.0,0.0,58583.22389323786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,1247290.1682529832,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.1886554419,0.0,1631083.1886554419,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,1247262.665016065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.8102602582,0.0,1631048.8102602582,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,1247246.5199893274,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.6293589669,0.0,1631028.6293589669,0.0,0.0,93941.23195040372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,1247243.2912344598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24041518.552184397,0.0,2139775.4966494084,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631024.593491803,0.0,1631024.593491803,991631.8786842879,749705.7620321214,82198.57795660327,0.0,11188885.33617075,1867196.736191688,3299558.6679918675,1527464.2987752117,2634846.806735828,1492038.591621158,2199801.014854006,1535283.7550507673,990068.1323379321,1434263.1506816224,2064610.7142511192 
 09/15  07:00:00,1247340.1458533535,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22797763.220475235,0.0,1081381.555660245,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1691812.847760704,60667.18828770124,1631145.659473003,130662.59838117875,2302199.132193058,223110.4258822088,48533.750630161,5505199.978214332,1867196.7361916849,1379396.0303836782,1527464.298775213,1216644.4820235328,1492038.591621157,1540259.4054664858,1583817.5056809306,71305.62150554903,1434263.150681619,1297594.4388350773 
 09/15  08:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49100346.717405769,0.0,5603752.701550786,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16750727.867701544,410992.8897830163,0.0,28309189.07945209,1867196.7361916865,7594886.233086633,1527464.2987752099,6314597.682273371,1492038.5916211594,5099340.376335401,1535283.7550507729,5198493.153553412,1434263.150681621,4101871.634203273 
 09/15  09:00:00,1247456.9451877394,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51284307.30034317,0.0,7787713.284488188,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.6558765043,0.0,1631291.6558765043,0.0,22062801.63351124,446220.8517644176,0.0,37762449.55595652,1867196.7361916872,9625906.373748377,1527464.2987752122,8810887.568282286,1492038.5916211589,7066335.028855754,1535283.7550507733,7001095.949579265,1434263.1506816208,5258224.635490838 
 09/15  10:00:00,1247457.5594574409,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53271614.656777519,0.0,9775020.640922526,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.4236990922,0.0,1631292.4236990922,0.0,26122790.96065387,457963.5057582181,0.0,45317589.32522483,1867196.7361916849,11209121.26824605,1527464.2987752122,11617206.78061986,1492038.591621158,7828209.767721001,1535283.7550507724,8469002.785112016,1434263.150681621,6194048.723525898 
 09/15  11:00:00,1247511.4038044413,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,54712559.32006944,0.0,11215965.304214459,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.72785842,0.0,1631359.72785842,0.0,29360322.25318456,551904.737708622,0.0,50260479.45180698,1867196.7361916886,12150305.948719299,1527464.2987752122,14406556.901866302,1492038.5916211585,7555262.359866163,1535283.7550507717,9352480.471726142,1434263.150681621,6795873.769629071 
 09/15  12:00:00,2495019.6662701715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52583641.59196923,0.0,11067066.880754251,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190715.5291178019,0.0,3190715.5291178019,0.0,27077183.877987654,669331.2776466266,0.0,48027374.28730722,1867196.7361916884,11496044.716808942,1527464.2987752129,14019109.640916575,1492038.5916211566,7003116.607819853,1535283.7550507738,8931149.695565364,1434263.1506816208,6577953.626196479 
 09/15  13:00:00,1247494.1617235933,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55585466.08777085,0.0,12088872.071915865,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.1756654559,0.0,1631338.1756654559,0.0,28952305.14362837,634103.3156652252,0.0,52154835.116891149,1867196.736191688,13440136.212722909,1527464.298775213,13229267.306091406,1492038.591621158,7750984.3846355299,1535283.7550507729,10364373.013761279,1434263.1506816215,7370074.199680015 
 09/15  14:00:00,1247419.4613683567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55579603.744425538,0.0,12083009.728570544,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.8019894665,0.0,1631244.8019894665,0.0,28630881.66701434,399250.23578921586,0.0,52797639.494126278,1867196.736191686,13709761.45607486,1527464.2987752103,12885199.042973254,1492038.5916211599,7922547.472779783,1535283.7550507729,10703068.496346426,1434263.1506816236,7577063.025951948 
 09/15  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55728378.48025292,0.0,12231784.464397926,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,29080069.25289803,387507.5817954154,0.0,53921053.127566408,1867196.7361916849,13931120.662135728,1527464.2987752143,13069701.428159964,1492038.591621158,8066798.684068815,1535283.7550507719,10988754.390941099,1434263.1506816208,7864677.9622607999 
 09/15  16:00:00,1247437.5185176309,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55896326.17949094,0.0,12399732.16363595,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.3729986712,0.0,1631267.3729986712,0.0,29962000.588863888,516676.7757272206,0.0,55318304.05049856,1867196.7361916872,14207835.441481745,1527464.298775214,13294556.29012709,1492038.591621158,8156465.628895202,1535283.7550507729,11199103.584065678,1434263.1506816208,8460343.10592886 
 09/15  17:00:00,1247390.850109165,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,36193754.246462117,0.0,8537314.667727123,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631209.0385926667,0.0,1631209.0385926667,0.0,18237724.71957732,305309.0038388122,0.0,38209622.683004837,1867196.7361916896,9495742.21602163,1527464.298775213,9243909.781878094,1492038.5916211589,5941192.8121087639,1535283.7550507747,7532691.085932948,1434263.1506816217,5996086.787063397 
 09/15  18:00:00,1247371.0609336757,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29551132.87862601,0.0,6452951.213811021,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631184.3025916878,0.0,1631184.3025916878,0.0,12074884.417802616,246595.73386980978,0.0,29182528.451027756,1867196.7361916896,7166453.271269351,1527464.2987752145,7080972.4503329959,1492038.5916211587,4744368.178270717,1535283.7550507729,5608843.983494826,1434263.1506816198,4581890.56765987 
 09/15  19:00:00,1247326.8537603406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35531205.51257299,0.0,5524023.847758002,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631129.0446713425,0.0,1631129.0446713425,0.0,10079482.556928913,176139.809907007,0.0,25572800.84841327,1867196.7361916884,6294071.570965693,1527464.2987752122,6181191.483305023,1492038.591621156,4246605.311819678,1535283.7550507729,4844518.339321555,1434263.1506816217,4006414.143001318 
 09/15  20:00:00,1247322.5483169906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32512955.11044805,0.0,4485792.750273062,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631123.662969059,0.0,1631123.662969059,0.0,8206966.358627768,199625.1178946079,0.0,21362275.595965744,1867196.7361916896,5141038.323139954,1527464.2987752113,5175152.178131912,1492038.591621156,3683982.7795528715,1535283.755050771,3923509.3805508005,1434263.1506816208,3438592.9345902095 
 09/15  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31892264.75308925,0.0,3865102.3929142637,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7252668.322496726,93941.23195040372,0.0,18811211.5061922,1867196.7361916872,4454797.508890037,1527464.2987752085,4542730.451797535,1492038.591621158,3336734.8669969968,1535283.7550507729,3376028.3978832808,1434263.1506816189,3100920.280624364 
 09/15  22:00:00,1247274.901241389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.105252299,0.0,1631064.105252299,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,1247246.9274508453,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.13867622,0.0,1631029.13867622,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58713.26996900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,1247298.2465594754,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.286347354,0.0,1631093.286347354,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,1247271.1273386528,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631059.3879632012,0.0,1631059.3879632012,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,1247243.1922713575,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.4697902674,0.0,1631024.4697902674,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,94155.48636887458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,1247313.5567756512,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25516381.7338851,0.0,3614638.6783501126,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.4237552025,0.0,1631112.4237552025,60643.29821580722,2559896.9220768928,82386.05057276529,0.0,18914466.052837496,1867196.7361916844,4926890.252277637,1527464.2987752106,4163734.03717067,1492038.5916211587,3411388.146665923,1535283.7550507747,3265462.5127877278,1434263.150681623,3146991.103935541 
