Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/16  07:00:00,1247270.9043296788,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19852881.58701933,0.0,2096538.5314843462,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631059.109207262,0.0,1631059.109207262,0.0,2872423.9930543226,129463.79375720256,0.0,10751579.229911358,1867196.7361916919,2418205.8784853864,1527464.2987752106,2327431.2301031749,1492038.591621158,2306439.6699307498,1535283.7550507747,1658237.9815737778,1434263.150681619,2041264.4698182587 
 09/16  08:00:00,1247320.5218041158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27209557.935835095,0.0,3513156.9663801037,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631121.1298759303,0.0,1631121.1298759303,0.0,6469369.191818066,176541.5369416399,0.0,17938742.097970226,1867196.7361916872,4312684.666073318,1527464.2987752152,4089474.6993453248,1492038.5916211599,3282884.7375516716,1535283.7550507775,3291696.0536951085,1434263.150681621,2962001.941304799 
 09/16  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27382767.06676785,0.0,3686366.097312863,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7258584.374380922,247158.15171829583,0.0,18822319.013939606,1867196.7361916896,4448086.725698383,1527464.2987752103,4384713.806249194,1492038.591621158,3389644.738127157,1535283.7550507729,3498408.264457862,1434263.1506816208,3101465.4794069875 
 09/16  10:00:00,1247312.8682860288,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27388075.699675807,0.0,3691674.7302208186,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631111.56315947,0.0,1631111.56315947,0.0,7622236.616552216,223619.28012607716,0.0,18971696.798151964,1867196.7361916896,4406970.091919716,1527464.2987752143,4477252.803191967,1492038.5916211599,3399050.688259437,1535283.7550507766,3555292.008716273,1434263.1506816243,3133131.2060645634 
 09/16  11:00:00,1247372.2898415453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27683004.225304586,0.0,3986603.255849598,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631185.8386974384,0.0,1631185.8386974384,0.0,7924214.138135085,270697.0233105145,0.0,20359144.205827975,1867196.7361916872,4779121.492951294,1527464.2987752103,4807253.25898329,1492038.591621156,3543608.4900699837,1535283.7550507729,3900560.840697026,1434263.1506816208,3328600.1231263687 
 09/16  12:00:00,1247300.6886702837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20731217.22283975,0.0,2974874.1673047638,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631096.3389280635,0.0,1631096.3389280635,0.0,4635078.7573819239,235388.7159221865,0.0,15055464.038371543,1867196.7361916872,3115219.5353933449,1527464.2987752124,3639667.0971747359,1492038.591621158,2878996.7479603325,1535283.7550507729,2741667.9797120199,1434263.150681619,2679912.6781311107 
 09/16  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20676538.396648285,0.0,2920195.3411132956,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4452883.159384851,223619.28012607716,0.0,14786548.100890603,1867196.7361916896,2949722.7383087768,1527464.2987752122,3632171.4262979377,1492038.5916211599,2843390.802404486,1535283.7550507729,2703537.6960415185,1434263.1506816208,2657725.4378378784 
 09/16  14:00:00,1247322.0392929193,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21049114.327446946,0.0,3292771.2719119575,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631123.0267010178,0.0,1631123.0267010178,0.0,5204835.095018523,176541.5369416399,0.0,16537205.45420289,1867196.7361916837,3103488.945343882,1527464.2987752113,4318892.0344424019,1492038.591621158,3053843.839154875,1535283.7550507738,3059716.0140521016,1434263.1506816208,3001264.6212096356 
 09/16  15:00:00,1247278.0691314203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21535055.24136477,0.0,3778712.185829781,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631068.065039858,0.0,1631068.065039858,0.0,5878433.356902625,153002.6653494212,0.0,18723611.091755719,1867196.7361916872,3533112.9944972957,1527464.2987752085,4864585.220380723,1492038.5916211596,3219038.004286248,1535283.755050771,3383856.337540107,1434263.15068162,3723018.5350513427 
 09/16  16:00:00,1247252.975112578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21729156.071701927,0.0,3972813.016166936,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631036.6981102464,0.0,1631036.6981102464,0.0,5743758.9869586839,164772.10114553059,0.0,19397966.26934076,1867196.7361916872,3877742.8775677245,1527464.298775216,4632832.208464726,1492038.5916211596,3227412.393502881,1535283.7550507747,3507643.8151726375,1434263.1506816226,4152334.974632781 
 09/16  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18004215.214891919,0.0,3217901.1163169315,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,3320117.573732709,82386.05057276529,0.0,15577431.697573208,1867196.7361916826,3058369.683986761,1527464.2987752122,3643784.610585906,1492038.591621158,2784536.7548529359,1535283.755050771,2809528.0445195559,1434263.1506816208,3281212.603628054 
 09/16  18:00:00,1247287.559732754,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631079.9280668956,0.0,1631079.9280668956,0.0,0.0,82386.05057276529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,1247282.1696219608,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.1905559805,0.0,1631073.1905559805,0.0,0.0,82386.05057276529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82386.05057276529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,1247316.8538287322,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631116.5449935168,0.0,1631116.5449935168,0.0,0.0,105924.9221649839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,1247288.9841270822,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.7085260926,0.0,1631081.7085260926,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,1247261.5579381763,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.4264391005,0.0,1631047.4264391005,0.0,0.0,58847.178980546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,1247223.0847785758,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.335900207,0.0,1630999.335900207,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,1247263.7202421239,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.129267856,0.0,1631050.129267856,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,1247237.3162964246,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.1249606773,0.0,1631017.1249606773,0.0,0.0,82578.87578077948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,1247286.2658246693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631078.3107124146,0.0,1631078.3107124146,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,1247248.6407360568,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631031.2802421838,0.0,1631031.2802421838,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  09:00:00,1247288.2314170195,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631080.7676563294,0.0,1631080.7676563294,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  11:00:00,1247305.9191852359,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631102.8769479546,0.0,1631102.8769479546,0.0,0.0,70781.8935263824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  12:00:00,1247247.191989962,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631029.469343855,0.0,1631029.469343855,0.0,0.0,70781.8935263824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106172.84028957359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  14:00:00,1247251.2511458498,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631034.5431926405,0.0,1631034.5431926405,0.0,0.0,70781.8935263824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  16:00:00,1247291.3384266364,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.6513448123,0.0,1631084.6513448123,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  17:00:00,1247298.0595449606,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.0525836375,0.0,1631093.0525836375,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  19:00:00,1247293.3657909295,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.1855021932,0.0,1631087.1855021932,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,1247255.9231523136,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631040.3830901399,0.0,1631040.3830901399,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82578.87578077949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,1247238.7595350315,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.9289747768,0.0,1631018.9289747768,0.0,0.0,47187.92901758828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,1247278.7694929999,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.940475256,0.0,1631068.940475256,0.0,0.0,47187.92901758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,47187.92901758827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,1247247.7483756452,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.16481279,0.0,1631030.16481279,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,1247219.5476667553,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630994.91459415,0.0,1630994.91459415,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,1247272.5676077302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.188265459,0.0,1631061.188265459,0.0,0.0,59126.42605520482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,94602.28168832771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,1247315.0481661545,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22118609.180135266,0.0,216866.12460027913,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631114.2879580323,0.0,1631114.2879580323,6420135.66971628,0.0,82776.99647728678,0.0,1169303.106031242,1867196.7361916872,241230.57583177876,1527464.2987752106,176611.8805423015,1492038.5916211587,292298.8541100223,1535283.7550507766,174665.34771982087,1434263.1506816208,284496.44782731847 
 09/18  07:00:00,1247265.9482076483,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3355877.428591611,1724824.514419582,1631052.9141720285,1935181.8810287333,406719.569111997,224680.41900977834,1379859.6115356656,0.0,2256191.433952289,0.0,1875528.7884992373,0.0,1644601.7413324654,0.0,1881110.4688134655,0.0,1578673.7112586804,0.0 
 09/18  08:00:00,1247320.3214926664,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45952282.079102139,0.0,2455688.0632471509,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631120.87949136,0.0,1631120.87949136,0.0,9102329.534173729,413884.98238643378,0.0,13416748.560027905,1867196.7361916872,4101849.1126602867,1527464.2987752134,2364258.5500356096,1492038.591621158,2379427.2871280869,1535283.75505077,2213836.550825632,1434263.1506816217,2357377.0593782786 
 09/18  09:00:00,1247429.879431825,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47358403.89333965,0.0,3861809.8774846668,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631257.8243222205,0.0,1631257.8243222205,0.0,13235862.274139904,449360.83801955668,0.0,20642859.56812552,1867196.7361916884,5831704.000985004,1527464.2987752134,4235869.624506215,1492038.5916211599,3306103.10112116,1535283.7550507729,4053389.501656781,1434263.1506816217,3215793.3398563519 
 09/18  10:00:00,1247465.311464926,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47939522.31684518,0.0,4442928.300990193,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.1135249686,0.0,1631302.1135249686,0.0,15257367.864010044,461186.12323059779,0.0,23336274.4984612,1867196.7361916896,6438799.542317264,1527464.2987752134,4999889.463894894,1492038.5916211599,3646645.1256655815,1535283.7550507729,4687120.296330874,1434263.1506816217,3563820.0702525915 
 09/18  11:00:00,1247453.8863727456,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48493313.87657069,0.0,4996719.860715698,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.8324301597,0.0,1631287.8324301597,0.0,17191667.276820326,555788.4049189255,0.0,26000774.828256936,1867196.7361916884,7021584.101958015,1527464.2987752122,5798547.372791082,1492038.591621156,3974474.719658735,1535283.7550507738,5277686.625658914,1434263.15068162,3928482.0081901925 
 09/18  12:00:00,1247412.6184691669,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46327223.028354879,0.0,4810648.317139892,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631236.2485274415,0.0,1631236.2485274415,0.0,15386214.24021158,674041.2570293351,0.0,24430571.17631293,1867196.7361916849,6397692.419581287,1527464.2987752124,5575823.808594812,1492038.5916211589,3766136.1239662368,1535283.7550507719,4940366.030413019,1434263.1506816208,3750552.7937575818 
 09/18  13:00:00,1247505.9646747893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49869379.443725418,0.0,6372785.4278704239,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631352.9290750917,0.0,1631352.9290750917,0.0,19939694.4392379,638565.4013962124,0.0,31876582.059471799,1867196.7361916919,8604297.230543122,1527464.2987752143,7238023.79549304,1492038.5916211615,4721236.589264711,1535283.7550507729,6591774.818205763,1434263.150681619,4721249.625965156 
 09/18  14:00:00,1247429.6892742599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49706229.63189197,0.0,6209635.616036987,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631257.5866297647,0.0,1631257.5866297647,0.0,19992802.859361806,402059.6971753929,0.0,31344816.365409338,1867196.7361916849,8631676.957101442,1527464.2987752122,6947096.406988281,1492038.5916211589,4634879.2648676619,1535283.7550507729,6480964.417760292,1434263.1506816208,4650199.318691657 
 09/18  15:00:00,1247344.0476642212,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49416831.64891464,0.0,5920237.633059654,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631150.5366442369,0.0,1631150.5366442369,0.0,19982342.04377779,390234.41196435186,0.0,30542055.45236766,1867196.7361916872,8487115.775790723,1527464.2987752124,6692216.6257046819,1492038.591621158,4510466.288686452,1535283.755050771,6306954.035952068,1434263.1506816229,4545302.72623374 
 09/18  16:00:00,1247359.2835163582,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49389700.856177639,0.0,5893106.840322645,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631169.5810987966,0.0,1631169.5810987966,0.0,19933350.599720729,520312.54928580267,0.0,30696350.241788504,1867196.7361916872,8735946.927405198,1527464.2987752122,6606772.4959073369,1492038.5916211599,4500386.982041443,1535283.7550507747,6328855.205530155,1434263.150681619,4524388.630904371 
 09/18  17:00:00,1247398.8705107668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30500322.529484214,0.0,2843882.950749217,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631219.0639048368,0.0,1631219.0639048368,0.0,9252444.425945811,307457.41548706518,0.0,14759895.026987395,1867196.7361916896,4078073.8151277524,1527464.2987752113,2971899.933684159,1492038.591621158,2465240.260067174,1535283.7550507719,2787640.0945757406,1434263.1506816198,2457040.923532567 
 09/18  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24278051.745171768,0.0,1179870.0803567777,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4103605.8571229234,248330.98943186026,0.0,6169894.745790063,1867196.7361916872,1686240.1224437818,1527464.2987752122,960367.6379469305,1492038.5916211599,1338947.5169080527,1535283.7550507729,876082.8742484185,1434263.1506816208,1308256.5942428783 
 09/18  19:00:00,1247354.787757043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30580080.03154638,0.0,572898.3667313918,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.961506061,0.0,1631163.961506061,0.0,2648617.0822744194,177379.2781656145,0.0,3037129.9144257276,1867196.7361916872,915839.8271098286,1527464.2987752134,173005.55186892197,1492038.591621158,935712.7492933967,1535283.7550507729,122537.96429213285,1434263.15068162,890033.8218614514 
 09/18  20:00:00,1247344.5655006674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28295172.953598676,0.0,268010.59342368287,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631151.1839275384,0.0,1631151.1839275384,0.0,1727365.4698621899,201029.84858769648,0.0,1428707.4372060863,1867196.7361916896,172269.62133331909,1527464.2987752122,0.0,1492038.591621156,654629.8078153612,1535283.7550507747,0.0,1434263.1506816226,601808.008057406 
 09/18  21:00:00,1247264.9054772028,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28177796.035815669,0.0,150633.67564067702,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631051.610783652,0.0,1631051.610783652,17441.96002061035,1620591.9490860408,94602.28168832773,0.0,808147.8998191189,1867196.7361916849,0.0,1527464.2987752143,0.0,1492038.5916211599,427779.2778784855,1535283.755050771,0.0,1434263.1506816245,380368.62194062976 
 09/18  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,1247230.557569873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.6767124579,0.0,1631008.6767124579,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,1247283.0440116197,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.2835223585,0.0,1631074.2835223585,0.0,0.0,59126.42605520483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59271.68142194247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,1247255.8459155467,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.2865460094,0.0,1631040.2865460094,0.0,0.0,59271.68142194247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,1247227.9284915468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631005.3904267769,0.0,1631005.3904267769,0.0,0.0,59271.68142194247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59271.68142194248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,1247305.4100871944,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631102.2405874525,0.0,1631102.2405874525,0.0,0.0,94834.69027510792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22076750.128069764,0.0,175007.0725347751,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,218431.94007906173,146431.94007906173,72000.0,5984361.153362293,0.0,82980.35399071947,117145.55206324937,1039502.998180127,1898026.736631382,228474.87486327938,1546899.1598147019,158216.8732811877,1515928.335435795,269564.1187054682,1555693.4735375522,159203.73008254404,1456844.3789642708,224043.4012476508 
 09/19  07:00:00,1247350.2779717236,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21736321.167532088,0.0,19939.50271709883,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5002121.303219437,3370962.9788382847,1631158.3243811522,1061586.4794184496,3900288.453348695,225232.38940338134,2696770.383070627,115454.6999483745,2688400.764842016,27470.294402914336,2117734.298823406,20749.670541762276,1805995.4953843118,29209.794078251456,2132266.219475108,21154.92715905435,1808620.1368661244,16870.013766392072 
 09/19  08:00:00,1247431.046480983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44539721.13152945,0.0,1043127.1156744589,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1696520.5559825295,65261.272876483665,1631259.2831060459,0.0,9557416.33947271,414901.7699535972,52209.01830118694,5830683.411314186,1882766.908428785,1483494.6326608267,1539502.0897655644,191785.89730075305,1492038.591621158,3665052.7016376855,1547990.4276847405,199606.8886916589,1446157.5331213896,290743.29102325896 
 09/19  09:00:00,1247457.898998995,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46483365.82899287,0.0,2986771.813137886,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.848117998,0.0,1631292.848117998,0.0,15073516.098313474,450464.77880676268,0.0,15883967.058856659,1867196.7361916877,3902365.231100164,1527464.2987752115,2872230.119776566,1492038.5916211589,5462385.3319377,1535283.7550507724,2025284.5714510559,1434263.1506816215,1621701.8045911759 
 09/19  10:00:00,1247453.8689346885,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48025161.80809231,0.0,4528567.792237319,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631287.810633001,0.0,1631287.810633001,0.0,19198688.607811348,462319.11509115129,0.0,23075161.812943467,1867196.7361916868,5336933.349332723,1527464.2987752122,6377957.56670571,1492038.591621158,5329532.224362918,1535283.7550507724,3439312.8041020988,1434263.1506816198,2591425.8684400089 
 09/19  11:00:00,1247473.36935555,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48806313.877547848,0.0,5309719.86169286,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.1856975298,0.0,1631312.1856975298,0.0,20857300.193293055,557153.8053662592,0.0,26177274.85634065,1867196.7361916893,6275208.628050357,1527464.2987752134,8230153.965652516,1492038.5916211594,4338750.558453066,1535283.7550507738,4182940.14503103,1434263.1506816208,3150221.559153679 
 09/19  12:00:00,1247407.7244943293,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46634221.802622679,0.0,5117647.091407694,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631230.131174728,0.0,1631230.131174728,0.0,18665060.572807686,675697.168210144,0.0,24346260.6692207,1867196.736191686,5717819.657252241,1527464.2987752122,7824335.730835617,1492038.591621158,3846955.7041404948,1535283.7550507729,3921802.0879332066,1434263.1506816182,3035347.489059138 
 09/19  13:00:00,1247510.6801133657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49749841.40533543,0.0,6253247.389480444,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631358.8232617048,0.0,1631358.8232617048,0.0,23287720.713028667,640134.1593569787,0.0,29390539.26966247,1867196.7361916896,7136033.440881053,1527464.2987752103,8963559.976899986,1492038.591621158,4484476.968637997,1535283.7550507729,5065056.052456258,1434263.1506816233,3741412.830787182 
 09/19  14:00:00,1247425.2809422138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49959682.83407564,0.0,6463088.818220645,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631252.0763190466,0.0,1631252.0763190466,0.0,23345517.158576847,403047.4336692088,0.0,29798566.262066794,1867196.7361916884,7454011.313124623,1527464.2987752094,8244937.992855456,1492038.5916211589,4643379.797589443,1535283.7550507729,5348177.978391345,1434263.1506816217,4108059.1801059267 
 09/19  15:00:00,1247415.5804974458,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49439672.80319663,0.0,5943078.787341646,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.950992683,0.0,1631239.950992683,0.0,22625438.00549934,391193.0973848202,0.0,27946176.07932172,1867196.7361916872,7166133.553932244,1527464.2987752122,7101147.443507692,1492038.5916211599,4457532.213923771,1535283.7550507738,5123363.106090482,1434263.1506816226,4097999.7618675318 
 09/19  16:00:00,1247474.7275910099,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48567970.50812583,0.0,5071376.492270843,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631313.8834597069,0.0,1631313.8834597069,0.0,21313060.117430744,521590.79651309378,0.0,24814271.635884879,1867196.7361916896,6657054.323581047,1527464.2987752134,5984411.162900489,1492038.5916211589,4054472.189284582,1535283.7550507738,4561062.79325149,1434263.1506816208,3557271.1668672545 
 09/19  17:00:00,1247392.7437665079,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29862750.012279728,0.0,2206310.4335447389,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631211.4056195247,0.0,1631211.4056195247,0.0,9721171.531138853,308212.74339410089,0.0,10974556.446836586,1867196.7361916865,2858224.6841518806,1527464.298775213,2682401.0567614969,1492038.5916211568,2188045.2082850106,1535283.7550507736,1600877.027531269,1434263.1506816196,1645008.4701069315 
 09/19  18:00:00,1247366.3248591289,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23722516.208697805,0.0,624334.5438828176,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.3826106007,0.0,1631178.3826106007,0.0,4184785.079974269,248941.06197215827,0.0,3191816.8464221016,1867196.7361916872,729295.3658323065,1527464.2987752143,736580.6660676494,1492038.591621158,1067852.5398907178,1535283.7550507729,84073.68674272976,1434263.150681621,574014.5878886965 
 09/19  19:00:00,1247345.5527240919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30097344.986333208,0.0,90163.32151821387,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631152.4179334525,0.0,1631152.4179334525,0.0,3443319.2538558978,177815.0442658274,0.0,480037.5284753628,1867196.736191686,0.0,1527464.298775213,0.0,1492038.5916211589,427892.2991698603,1535283.7550507747,0.0,1434263.1506816217,52145.22930550436 
 09/19  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4457370.546710092,201523.7168346044,0.0,0.0,1867196.7361916849,0.0,1527464.2987752124,0.0,1492038.591621157,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 09/19  21:00:00,1247298.7389900224,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631093.901873883,0.0,1631093.901873883,0.0,4803562.140534413,94834.69027510793,0.0,0.0,1867196.7361916849,0.0,1527464.2987752103,0.0,1492038.591621157,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 09/19  22:00:00,1247274.8667955436,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.062195807,0.0,1631064.062195807,0.0,0.0,59271.68142194248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59271.68142194248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,1247247.4049546258,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.7355446437,0.0,1631029.7355446437,0.0,0.0,59271.68142194247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,1247219.4325193067,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630994.770662565,0.0,1630994.770662565,0.0,0.0,59420.63435619716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59420.634356197166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,1247272.7600205974,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.4287769888,0.0,1631061.4287769888,0.0,0.0,59420.634356197166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,1247245.3679055728,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.1892815424,0.0,1631027.1892815424,0.0,0.0,59420.63435619716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,95073.01496991544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,1247253.0194635196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23499725.945407366,0.0,216182.88987237647,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631036.7535478729,0.0,1631036.7535478729,5640700.797796299,0.0,83188.88809867602,0.0,1249352.275123479,1867196.7361916865,328918.7181276463,1527464.2987752117,204398.3165473617,1492038.591621158,262575.4390829963,1535283.755050769,201459.52377749264,1434263.150681619,252000.27758797914 
 09/20  07:00:00,1247273.5932685696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5061738.216858681,3430675.7465414495,1631062.4703172323,1138802.4743277012,2865869.2660856775,225798.4105535492,2744540.597233159,0.0,2722448.289836659,0.0,2134020.769793969,0.0,1839474.595429133,0.0,2128260.3852820165,0.0,1776583.0892118202,0.0 
 09/20  08:00:00,1247444.0228150334,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43742664.1248275,0.0,246070.10897250626,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.5032164765,0.0,1631275.5032164765,0.0,7190619.519577142,415944.44049338009,0.0,1396972.826802237,1867196.736191686,661718.3250054573,1527464.298775213,140031.11438306244,1492038.591621156,337300.2785746495,1535283.7550507719,137850.94181948793,1434263.1506816208,120072.16701958243 
 09/20  09:00:00,1247451.0185822615,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44482715.98671882,0.0,986121.970863831,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.2477599313,0.0,1631284.2477599313,0.0,9027254.467201468,451596.8211070985,0.0,5521977.969757542,1867196.7361916837,2394776.637677204,1527464.2987752152,882209.3598675504,1492038.5916211582,1413782.9300404378,1535283.755050771,197434.46246523295,1434263.1506816208,633774.5797071128 
 09/20  10:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,45701133.74906657,0.0,2204539.733211574,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12864493.525444664,463480.9479783379,0.0,12087342.271877908,1867196.7361916872,3559731.0223096769,1527464.2987752108,2908407.835591426,1492038.5916211575,2391119.7636911359,1535283.755050774,1610474.0177677423,1434263.150681621,1617609.6325179327 
 09/20  11:00:00,2494875.4790346466,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45528743.65411592,0.0,2032149.6382609388,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190535.2984861119,0.0,3190535.2984861119,0.0,13282332.338090174,558553.9629482533,0.0,11336365.265782554,1867196.7361916872,3525802.3380522,1527464.2987752122,2683471.9410221579,1492038.5916211599,2011174.9042696269,1535283.7550507719,1551654.7766058208,1434263.1506816198,1564261.3058327465 
 09/20  12:00:00,1247542.7031786442,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43677777.213675748,0.0,2161202.5024607644,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631398.8513353605,0.0,1631398.8513353605,0.0,12172635.265097639,677395.2316606476,0.0,11587527.45642107,1867196.7361916872,3159915.5428907896,1527464.2987752138,3353523.1091200879,1492038.5916211585,1939122.26714354,1535283.755050773,1552177.0246001795,1434263.1506816208,1582789.5126664779 
 09/20  13:00:00,1247460.0744969352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46706985.5793229,0.0,3210391.5634679116,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.5674389324,0.0,1631295.5674389324,0.0,16214624.768048455,641742.8510469294,0.0,17051610.022431707,1867196.7361916872,4896526.132732168,1527464.2987752122,4224783.608453357,1492038.591621157,2688945.317972446,1535283.7550507729,2873442.8810373258,1434263.1506816236,2367912.082236411 
 09/20  14:00:00,1247352.6436355729,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46711608.35102942,0.0,3215014.3351744266,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631161.281404972,0.0,1631161.281404972,0.0,16473595.864325148,404060.31362214076,0.0,17081921.794085728,1867196.7361916849,4981645.8307991609,1527464.2987752122,3988011.664142375,1492038.591621156,2709175.983738985,1535283.7550507729,2958131.1132311958,1434263.1506816226,2444957.2021740118 
 09/20  15:00:00,1247402.0352415157,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47044718.4951852,0.0,3548124.4793302065,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631223.019743368,0.0,1631223.019743368,0.0,16918155.630725665,392176.1867509013,0.0,18476919.57040417,1867196.7361916872,5430837.008485863,1527464.2987752122,4164735.5155365539,1492038.591621158,2888978.004457413,1535283.7550507729,3313289.4846643276,1434263.1506816189,2679079.5572600176 
 09/20  16:00:00,1247450.8840389178,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46866943.43098789,0.0,3370349.415132905,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.0795839362,0.0,1631284.0795839362,0.0,16718384.051268192,522901.58233453499,0.0,17704772.7862196,1867196.7361916872,5387752.084604347,1527464.2987752134,3802948.5917542215,1492038.591621156,2736204.8945743485,1535283.7550507747,3124359.245637279,1434263.1506816224,2653507.9696494129 
 09/20  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28747589.0395154,0.0,1091149.4607804088,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,7039485.391791433,308987.29865222526,0.0,5743916.068137102,1867196.7361916896,1683646.8596879412,1527464.2987752113,962170.301052046,1492038.591621158,1064284.9405672304,1535283.7550507719,378776.2845436201,1434263.150681619,1655037.6822862605 
 09/20  18:00:00,1247366.3604412112,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23192856.780774908,0.0,94675.11595992139,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.4270873615,0.0,1631178.4270873615,17589.672945960774,3075456.830154664,249566.66429602807,0.0,501085.8112591525,1867196.7361916872,54296.65985355774,1527464.2987752122,0.0,1492038.591621156,137939.90457219937,1535283.7550507729,0.0,1434263.1506816217,308849.24683339326 
 09/20  19:00:00,1247321.0180865045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631121.7502171698,0.0,1631121.7502171698,841.8288414708513,3795716.4189725189,178261.90306859147,0.0,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816182,0.0 
 09/20  20:00:00,1247326.6680996004,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631128.8125998118,0.0,1631128.8125998118,0.0,4828990.972720772,202030.15681107035,0.0,0.0,1867196.7361916884,0.0,1527464.2987752143,0.0,1492038.591621157,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 09/20  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5420530.638027083,95073.01496991544,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.150681621,0.0 
 09/20  22:00:00,1247249.2608853779,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631032.0554141568,0.0,1631032.0554141568,0.0,0.0,59420.63435619716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,1247220.330351819,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630995.8929319548,0.0,1630995.8929319548,0.0,0.0,59420.634356197166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59420.63435619716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,1247273.689641394,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.5907809816,0.0,1631062.5907809816,0.0,0.0,59573.24074696818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,1247246.4568848869,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.55047991,0.0,1631028.55047991,0.0,0.0,59573.24074696819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59573.24074696819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,1247298.5700355948,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.6906848476,0.0,1631093.6906848476,0.0,0.0,59573.24074696818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,1247303.988249112,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.4633235024,0.0,1631100.4633235024,0.0,0.0,95317.1851951491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
