Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/21  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23449867.82414352,0.0,166324.76860853588,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,216711.74653573143,144711.74653573143,72000.0,5975841.127914716,0.0,83402.53704575548,115769.39722858515,987566.3836572423,1896372.614346348,253414.14679302905,1547060.1265908245,147458.9799979538,1516086.2599085258,229129.39788693793,1555463.6804549909,145796.0933573915,1457033.2482483425,211767.76562193098 
 09/21  07:00:00,1247342.3851212925,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4945762.848967501,3314614.390462574,1631148.4585049262,1147619.1315915823,3288876.469633704,226378.31483847908,2651691.512370059,0.0,2687888.789820474,0.0,2090490.854630375,0.0,1844807.6173073992,0.0,2096791.5401846525,0.0,1787959.2427475888,0.0 
 09/21  08:00:00,1247450.2109444433,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43617637.620038937,0.0,121043.60418394607,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.2382317743,0.0,1631283.2382317743,0.0,6731567.627223095,417012.68522877726,0.0,691746.8749327972,1867196.7361916884,174333.93377602387,1527464.2987752122,138285.00640750354,1492038.591621157,121797.43251274886,1535283.7550507729,136895.3904704852,1434263.1506816217,120435.11176603448 
 09/21  09:00:00,1247423.4631871815,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43659038.689616117,0.0,162444.67376112264,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631249.8041682798,0.0,1631249.8041682798,0.0,5639864.05811967,452756.6296769582,0.0,907603.7575431631,1867196.7361916889,846971.5916568476,1527464.2987752106,0.0,1492038.5916211589,60632.16588631448,1535283.7550507738,0.0,1434263.1506816217,0.0 
 09/21  10:00:00,1247460.1607078368,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,44291821.93145366,0.0,795227.9155986752,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.675200519,0.0,1631295.675200519,0.0,7145867.775522819,464671.277826352,0.0,4398367.092485827,1867196.7361916872,2471097.905316313,1527464.2987752124,391260.014309829,1492038.5916211575,917861.782991409,1535283.7550507712,36497.81701556221,1434263.1506816198,581649.5728527223 
 09/21  11:00:00,1247427.0436253569,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44791995.985424328,0.0,1295401.969569331,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.2796312555,0.0,1631254.2796312555,0.0,8901860.156274723,559988.463021501,0.0,7155437.355449103,1867196.7361916896,3160881.266997722,1527464.2987752122,1096114.045522715,1492038.591621156,1254541.2936350795,1535283.7550507729,580504.7201542629,1434263.1506816208,1063396.0291393123 
 09/21  12:00:00,1247206.9212024683,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42316746.78502282,0.0,800172.0738078301,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1630979.1318126429,0.0,1630979.1318126429,0.0,6822202.8845853549,679134.9445154374,0.0,4421985.571691703,1867196.7361916872,2155678.341715335,1527464.2987752103,561754.1100763372,1492038.5916211617,905484.0879199657,1535283.7550507729,50792.67670230452,1434263.1506816208,748276.3552777587 
 09/21  13:00:00,1247498.3338925695,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45949854.85523166,0.0,2453260.839376675,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631343.3907779274,0.0,1631343.3907779274,0.0,12084608.36278547,643391.0000672566,0.0,13340297.269863146,1867196.7361916896,4396754.653681986,1527464.2987752122,2725594.379497445,1492038.591621157,2083848.1557534843,1535283.7550507729,2162915.522411999,1434263.15068162,1971184.5585182277 
 09/21  14:00:00,1247433.64165713,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46152977.15140325,0.0,2656383.135548262,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.5270148053,0.0,1631262.5270148053,0.0,12720443.36823418,405098.03707938376,0.0,14473393.69564949,1867196.7361916849,4753593.680531754,1527464.2987752143,2874295.528837611,1492038.591621158,2238625.48924272,1535283.7550507766,2446687.446188098,1434263.1506816208,2160191.5508493219 
 09/21  15:00:00,1247359.0527645897,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46317378.49608425,0.0,2820784.4802292629,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631169.292664547,0.0,1631169.292664547,0.0,13066299.239712624,393183.38892999,0.0,15324173.744950086,1867196.7361916896,5068714.6717462609,1527464.2987752143,2976257.8147543596,1492038.591621156,2337766.113448473,1535283.7550507729,2649970.538752005,1434263.1506816208,2291464.606248986 
 09/21  16:00:00,1247362.2144795305,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46413777.89802586,0.0,2917183.8821708715,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631173.2447333902,0.0,1631173.2447333902,0.0,13366208.596381527,524244.5185733201,0.0,15756075.957489094,1867196.7361916872,5283287.871165648,1527464.298775214,2993203.480606824,1492038.5916211617,2374542.302805933,1535283.7550507729,2754857.6455983465,1434263.1506816208,2350184.6573123426 
 09/21  17:00:00,1247363.1073747753,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27913451.606450347,0.0,257012.0277153516,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631174.3608313124,0.0,1631174.3608313124,0.0,3814431.045745969,309780.85188423466,0.0,1393685.3878050659,1867196.7361916872,751917.4907520621,1527464.298775215,0.0,1492038.591621156,339103.59173458148,1535283.7550507719,0.0,1434263.1506816226,302664.3053184198 
 09/21  18:00:00,1247363.4939211475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1669082.1491694588,37907.30516433015,1631174.8440051287,74606.56157790491,2979413.248434941,250207.61113726634,30325.844131464124,0.0,1867196.7361916872,0.0,1542741.1789809059,0.0,1492038.591621157,0.0,1550332.7189765429,0.0,1434263.1506816226,0.0 
 09/21  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,40004.9394647991,3046668.845428823,178719.72224090459,0.0,0.0,1867196.7361916896,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 09/21  20:00:00,1247284.5796519747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631076.2030364555,0.0,1631076.2030364555,98175.00063893458,2853624.0238348015,202549.01853969188,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.150681619,0.0 
 09/21  21:00:00,1247229.8910459208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631007.8435732937,0.0,1631007.8435732937,58140.66260617001,3005753.443548997,95317.1851951491,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 09/21  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59573.24074696818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,1247284.367142771,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.9374049809,0.0,1631075.9374049809,0.0,0.0,59573.24074696819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,1247257.4379126579,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.2765047178,0.0,1631042.2765047178,0.0,0.0,59573.24074696818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,1247229.9811077805,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.9561484862,0.0,1631007.9561484862,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,1247283.100830718,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.3545448867,0.0,1631074.3545448867,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,1247273.6211315189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.5051452597,0.0,1631062.5051452597,0.0,0.0,95567.12864210949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,1247269.3828238846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23508007.749484056,0.0,224464.6939490704,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631057.2073610316,0.0,1631057.2073610316,5822275.0937469149,0.0,83621.23756184582,0.0,1257473.08613525,1867196.7361916889,322952.7129291025,1527464.2987752124,202505.7987675515,1492038.591621158,298004.5636796112,1535283.755050771,200487.4955294524,1434263.1506816226,233522.51522953454 
 09/22  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2646427.6785927179,2574427.6785927179,72000.0,1355925.61202725,1723059.0727232905,226971.93052501,2059542.142874174,0.0,2538530.3729922377,0.0,1975334.3258085654,0.0,1735613.7551694287,0.0,1986730.7919619177,0.0,1679579.4292624256,0.0 
 09/22  08:00:00,1247450.51818648,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43741800.6650774,0.0,245206.64922241838,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.6222770482,0.0,1631283.6222770482,0.0,5019698.921676268,418106.187809229,0.0,1345101.206480724,1867196.7361916872,505755.1963984331,1527464.2987752143,200721.849835555,1492038.5916211573,257135.58932381459,1535283.755050772,199369.11774176366,1434263.1506816208,182119.45318115538 
 09/22  09:00:00,1247455.6896195939,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44610638.08317641,0.0,1114044.067321428,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.0864460397,0.0,1631290.0864460397,0.0,7255833.750123319,453943.8610500201,0.0,6056188.935266681,1867196.7361916868,2540703.452521991,1527464.2987752122,806019.1163501261,1492038.5916211585,2079478.4416583945,1535283.755050772,160606.24519838714,1434263.1506816217,469381.6795377838 
 09/22  10:00:00,1247464.5130791635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45920115.761004958,0.0,2423521.7451499674,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.1155616623,0.0,1631301.1155616623,0.0,10902881.590300329,465889.7521302838,0.0,12901915.73889628,1867196.7361916872,4143967.4793249426,1527464.2987752122,2748223.4913715736,1492038.5916211608,2534468.7204013646,1535283.7550507747,1776568.6201359085,1434263.150681621,1698687.4276624893 
 09/22  11:00:00,1247480.8180802046,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47168408.26813548,0.0,3671814.2522804897,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.4964270467,0.0,1631321.4964270467,0.0,12961317.86909204,561456.8807723932,0.0,18638416.031468318,1867196.7361916872,5642129.926054653,1527464.2987752103,4002436.085298446,1492038.5916211589,2998186.5493108534,1535283.7550507747,3355515.6072514087,1434263.1506816226,2640147.863552952 
 09/22  12:00:00,1247410.8505039167,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44902868.37027615,0.0,3386293.659061167,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631234.0386127239,0.0,1631234.0386127239,0.0,10788394.534744483,680915.79157503,0.0,16813052.961929975,1867196.7361916826,4977746.892547388,1527464.2987752103,3588894.9294752965,1492038.591621158,2710910.943233792,1535283.7550507729,3059408.280672223,1434263.1506816208,2476091.916001274 
 09/22  13:00:00,2494999.3206125239,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47909517.67852121,0.0,4412923.662666225,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190690.0975272969,0.0,3190690.0975272969,0.0,15198787.581913032,645078.1183342392,0.0,22086935.843299666,1867196.7361916872,6434344.429749105,1527464.2987752103,4951347.909606519,1492038.591621157,3355672.5049011229,1535283.7550507747,4196023.652214805,1434263.1506816182,3149547.346828099 
 09/22  14:00:00,1247327.818367373,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48906947.14416143,0.0,5410353.128306448,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631130.250407302,0.0,1631130.250407302,0.0,17405630.245305946,406160.2967289654,0.0,26198487.296286197,1867196.7361916872,7270343.4501260709,1527464.2987752122,6418298.086336573,1492038.591621156,3813740.9448003678,1535283.7550507747,4885352.917320413,1434263.1506816243,3810751.897702761 
 09/22  15:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48052010.69814451,0.0,4555416.682289522,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,16488438.872510869,394214.4056487016,0.0,22887044.562512336,1867196.7361916865,6740040.797604361,1527464.2987752134,5079064.664155663,1492038.5916211594,3410803.394192986,1535283.7550507729,4270361.220432803,1434263.1506816203,3386774.486126532 
 09/22  16:00:00,1247432.5501480657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47460549.89337348,0.0,3963955.8775184948,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.1626543094,0.0,1631261.1626543094,0.0,16137459.401627273,525619.2075316022,0.0,20811467.86214491,1867196.7361916896,6316624.107814909,1527464.2987752124,4388957.823999583,1492038.591621158,3126236.8000292445,1535283.755050771,3835584.0728302227,1434263.1506816226,3144065.0574709598 
 09/22  17:00:00,1247365.434061221,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29170498.559538008,0.0,1514058.9808030143,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631177.2691343,0.0,1631177.2691343,0.0,6175327.686964935,310593.16808685587,0.0,7817321.720473206,1867196.7361916872,2442990.923594646,1527464.2987752122,1411994.553732626,1492038.5916211589,1472388.3390593106,1535283.7550507738,1025715.5774125923,1434263.1506816217,1464232.3266740319 
 09/22  18:00:00,1247376.7463037032,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24711281.566048266,0.0,231299.9012332773,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631191.4091696572,0.0,1631191.4091696572,61362.073410614175,2172422.827383572,250863.7126855374,0.0,1204529.099900741,1867196.7361916847,302408.84382968689,1527464.2987752117,19997.09220642993,1492038.5916211582,390409.411229428,1535283.7550507729,0.0,1434263.150681622,491713.752635198 
 09/22  19:00:00,1247326.6747891512,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631128.8209615919,0.0,1631128.8209615919,78318.3866092384,3026182.392763171,179188.36620395533,0.0,0.0,1867196.7361916854,0.0,1527464.2987752117,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816224,0.0 
 09/22  20:00:00,1247324.92829797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631126.6378889525,0.0,1631126.6378889525,0.0,3920813.497825448,203080.14836448269,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.5916211524,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 09/22  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4279307.002905734,95567.12864210949,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816245,0.0 
 09/22  22:00:00,1247277.7373159775,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.650278408,0.0,1631067.650278408,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,1247250.7524449689,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.9198283426,0.0,1631033.9198283426,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59729.45540131844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  01:00:00,1247223.2424410405,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.5329745564,0.0,1630999.5329745564,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,1247276.8661566578,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.5613498775,0.0,1631066.5613498775,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,1247250.0014733435,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.981131585,0.0,1631032.981131585,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,95822.771292412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,1247319.1537992727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23471160.285503054,0.0,187617.22996806846,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1782404.4454178613,151285.02551560626,1631119.419902255,5749205.999074323,0.0,83844.92488086052,121028.020412485,1121952.266796141,1897857.9887742005,305626.86720429887,1548141.4585384639,160322.72483804558,1516801.829167186,269485.58571399628,1556768.110200527,160198.5456986003,1457705.1660525522,226318.5433411981 
 09/23  07:00:00,1247331.8644712538,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17774499.1888874,0.0,18156.133352412686,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4942764.980109231,3311629.6721678429,1631135.3079413877,1118186.0448925794,3376122.8660410528,131756.31052706654,2649303.737734274,104590.79122616482,2690413.9957219718,26426.757954899535,2103252.927571495,19376.148992069237,1797396.1572756048,23156.67005636669,2114772.191107217,19737.08054561952,1799714.9983783719,15894.13367721139 
 09/23  08:00:00,1247353.3965207446,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23874733.264562958,0.0,178332.29510796863,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631162.2224936165,0.0,1631162.2224936165,113429.07744855002,3397833.5469416829,179667.69617327254,0.0,954679.6591721777,1867196.736191686,0.0,1527464.2987752138,0.0,1492038.591621159,954679.6591721794,1535283.7550507715,0.0,1434263.150681622,0.0 
 09/23  09:00:00,0.0,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,24184604.8214509,0.0,488203.85199591206,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,474987.788362577,2524898.953911819,251534.77464258148,0.0,2494755.9428395016,1867196.7361916886,0.0,1527464.298775213,0.0,1492038.591621157,2494755.9428395016,1535283.7550507729,0.0,1434263.1506816217,0.0 
 09/23  10:00:00,1247372.8336145927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24434013.445054953,0.0,737612.4755999649,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631186.518400877,0.0,1631186.518400877,1107401.570387424,2457087.409554447,227579.08181947849,0.0,3584863.353156723,1867196.7361916872,0.0,1527464.2987752127,1229089.4355932675,1492038.5916211599,2355773.917563455,1535283.7550507733,0.0,1434263.1506816219,0.0 
 09/23  11:00:00,1247374.9010602288,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25036953.821805188,0.0,1340552.8523501969,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631189.1026589885,0.0,1631189.1026589885,1762307.6926548389,3801949.1682406526,275490.4674656845,0.0,6269937.608743785,1867196.7361916896,307762.8460066366,1527464.2987752113,4095899.6276487766,1492038.5916211589,1772134.5112425734,1535283.7550507729,0.0,1434263.1506816203,94140.6238457936 
 09/23  12:00:00,1247325.5483637013,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19132860.047999909,0.0,1376516.9924649217,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631127.4129564402,0.0,1631127.4129564402,2912849.221303613,3378404.0424496785,239556.92823103007,0.0,6222323.035001827,1867196.7361916896,98478.84783597518,1527464.2987752122,4468492.031472418,1492038.591621158,1458320.9355160653,1535283.755050771,0.0,1434263.1506816226,197031.2201773745 
 09/23  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19405801.94638012,0.0,1649458.8908451293,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,2658742.641509252,3732336.2408991397,227579.08181947849,0.0,7363564.455626184,1867196.7361916849,416935.2257246741,1527464.2987752143,4883967.063850803,1492038.5916211599,1546116.5341942828,1535283.7550507729,0.0,1434263.1506816208,516545.6318564298 
 09/23  14:00:00,1247334.8224819285,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19796789.838083038,0.0,2040446.782548051,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631139.0053847188,0.0,1631139.0053847188,2060221.974509845,3980604.939092197,179667.6961732725,0.0,8927946.691662826,1867196.7361916872,851968.3075582468,1527464.298775214,4946960.733581829,1492038.591621158,1737432.6075919287,1535283.7550507729,0.0,1434263.1506816208,1391585.0429308275 
 09/23  15:00:00,1247307.3897449044,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20575124.338429646,0.0,2818781.2828946586,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631104.715112734,0.0,1631104.715112734,1457920.8144010986,5003494.560161697,155712.00335016955,0.0,11963783.443725035,1867196.7361916872,1498117.4304714287,1527464.2987752103,4579556.400437739,1492038.591621158,1969693.9269617745,1535283.7550507729,571290.7627579104,1434263.150681619,3345124.9230961727 
 09/23  16:00:00,1247334.677186841,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,20666305.490502128,0.0,2909962.434967141,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631138.823769298,0.0,1631138.823769298,1051242.878907626,4826507.285092898,167689.84976172108,0.0,12268645.235268016,1867196.7361916872,1700418.2810101729,1527464.2987752117,3359950.062575634,1492038.5916211594,1950693.9525569906,1535283.7550507729,867284.5687682314,1434263.1506816217,4390298.370356984 
 09/23  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,16718390.036125754,0.0,1932075.9375507688,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1821652.6087051684,3273819.074189669,83844.92488086054,0.0,8371165.157503325,1867196.7361916889,855887.1319142901,1527464.298775213,2144780.286102734,1492038.5916211573,1390043.1230413896,1535283.7550507736,152514.2495284634,1434263.1506816215,3827940.366916448 
 09/23  18:00:00,1247308.4324430905,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631106.0184607874,0.0,1631106.0184607874,0.0,0.0,83844.92488086054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,1247308.2904437073,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631105.8409649193,0.0,1631105.8409649193,0.0,0.0,83844.92488086052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83844.92488086052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,1247316.4873467866,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631116.086899759,0.0,1631116.086899759,0.0,0.0,107800.61770396351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,1247244.6912554939,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631026.3434849589,0.0,1631026.3434849589,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,1247297.0921891344,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.8434117507,0.0,1631091.8434117507,0.0,0.0,59889.232057757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,1247260.3453648885,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.9107511906,0.0,1631045.9107511906,0.0,0.0,48042.01871995356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.01871995357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,1247222.4863027125,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630998.587819543,0.0,1630998.587819543,0.0,0.0,48042.01871995356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,1247276.8642078492,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.5589139127,0.0,1631066.5589139127,0.0,0.0,84073.53275991878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,1247247.9535113183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631030.4212275262,0.0,1631030.4212275262,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,1247305.020163938,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.7531926109,0.0,1631101.7531926109,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  09:00:00,1247293.783631233,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631087.707792683,0.0,1631087.707792683,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  11:00:00,1247279.9511841934,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631070.4175612787,0.0,1631070.4175612787,0.0,0.0,72063.02807993036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,1247299.4575344215,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.8000373755,0.0,1631094.8000373755,0.0,0.0,72063.02807993035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,108094.54211989552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,1247296.434918221,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631091.021838666,0.0,1631091.021838666,0.0,0.0,72063.02807993035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  15:00:00,1247272.7443840944,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631061.40923173,0.0,1631061.40923173,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,1247291.5311059657,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.892189413,0.0,1631084.892189413,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,1247301.2087591284,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631096.9890268096,0.0,1631096.9890268096,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,1247277.2231471104,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631067.0075794939,0.0,1631067.0075794939,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,84073.53275991878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,1247287.982791336,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.4568801097,0.0,1631080.4568801097,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,1247251.1695732654,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.44122884,0.0,1631034.44122884,0.0,0.0,48042.01871995356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,48042.018719953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,1247298.7643679123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.9335956448,0.0,1631093.9335956448,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,1247272.845942472,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.5361772986,0.0,1631061.5361772986,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,1247246.1673811165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.1886070492,0.0,1631028.1886070492,0.0,0.0,60219.281070687466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,1247251.0748198538,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.3227893185,0.0,1631034.3227893185,0.0,0.0,96350.84971309992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23439666.125914825,0.0,156123.0703798375,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,248985.5674522271,176985.5674522271,72000.0,5830798.56494009,0.0,84306.99349896246,141588.4539617817,991963.5058511089,1897307.655926987,279616.3690807747,1547255.9170303357,140410.61154058344,1515915.159338097,230075.4975669826,1580471.5604508823,140538.93940116428,1456884.6935359236,201322.088261606 
 09/25  07:00:00,1247340.7937933147,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21730319.623580155,0.0,13937.95876516756,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6271417.948982809,4640271.47960019,1631146.4693826186,1062667.726749583,5920704.297234119,228833.26806861233,3712217.183680152,87275.3088630327,2905920.447383118,29681.260718606434,2284593.7319145125,23603.260774804618,1929793.66484008,15268.88895307152,2526017.8527274515,0.0,1922138.0191354389,18721.898416552205 
 09/25  08:00:00,1247443.615966202,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43658726.76148663,0.0,162132.74563163738,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1733193.4897295966,101918.49506452936,1631274.9946650672,0.0,8155026.40316486,421534.9674948121,81534.79605162349,947497.9514821735,1881731.5006508795,124763.5805611396,1538679.8705153797,105787.77149270488,1519847.9451000749,532041.1934768702,1545849.810483594,90942.48523543439,1451672.201622145,93962.9207160213 
 09/25  09:00:00,1247463.9459783906,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,44485609.2675354,0.0,989015.2516804113,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.4066991187,0.0,1631300.4066991187,0.0,8095112.850483909,457666.53613722466,0.0,5281326.538793997,1867196.736191688,629256.0977789697,1527464.298775212,1538222.979120303,1492038.5916211573,2867096.3917792129,1535283.7550507724,0.0,1434263.1506816212,246751.07011551169 
 09/25  10:00:00,1247460.5689066398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46138581.77200925,0.0,2641987.756154269,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.185439361,0.0,1631296.185439361,0.0,12757412.485188518,469710.39235136218,0.0,13616926.709293616,1867196.736191686,2936032.9161451037,1527464.2987752129,5379064.025288817,1492038.5916211575,3437444.6654000768,1535283.7550507733,339850.84849951908,1434263.1506816203,1524534.2539601008 
 09/25  11:00:00,1247512.3578045704,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47350155.32820457,0.0,3853561.312349589,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631360.9203360016,0.0,1631360.9203360016,0.0,17114874.66496022,566061.2420644622,0.0,19605454.998626368,1867196.7361916877,4132776.217967096,1527464.2987752122,8778529.645868816,1492038.5916211585,2932429.556849667,1535283.755050773,1547115.0488158279,1434263.1506816212,2214604.5291249605 
 09/25  12:00:00,1247515.4470016203,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45348748.92179533,0.0,3832174.2105803529,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631364.7817591972,0.0,1631364.7817591972,0.0,15963602.130011654,686499.804205837,0.0,19021406.84908685,1867196.7361916872,3765874.4259883535,1527464.2987752106,9169610.35706599,1492038.5916211543,2531542.159859794,1535283.7550507729,1458632.7741891337,1434263.1506816226,2095747.13198358 
 09/25  13:00:00,1247539.961543457,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48963717.272087719,0.0,5467123.256232726,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631395.4243562669,0.0,1631395.4243562669,0.0,21792927.868991186,650368.2355634245,0.0,26496231.507890345,1867196.7361916872,5612652.784001967,1527464.298775214,11532440.460883819,1492038.591621156,3371255.021486927,1535283.7550507747,3067957.711028242,1434263.1506816208,2911925.530489391 
 09/25  14:00:00,1247403.4038932746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49641857.28754216,0.0,6145263.271687168,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631224.7305256723,0.0,1631224.7305256723,0.0,23693280.379333438,409491.11128067478,0.0,29141314.761567005,1867196.7361916872,6120124.299598486,1527464.2987752143,11715444.356511552,1492038.591621158,3734491.9635319944,1535283.7550507729,3674326.098015462,1434263.1506816208,3896928.0439095136 
 09/25  15:00:00,1247331.153905624,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49923653.22321911,0.0,6427059.207364118,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631134.4197511683,0.0,1631134.4197511683,0.0,24966067.692969759,397447.2550665372,0.0,30121002.58910544,1867196.7361916849,6297716.874506243,1527464.298775213,10091128.398985133,1492038.591621156,3827064.1781559737,1535283.75505077,3959188.775773058,1434263.1506816226,5945904.361685022 
 09/25  16:00:00,1247495.7323060532,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49734757.63392141,0.0,6238163.618066414,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.138856358,0.0,1631340.138856358,0.0,24533070.898000167,529929.6734220496,0.0,29077701.407247247,1867196.736191689,6387478.900917992,1527464.2987752136,8001110.229251824,1492038.5916211573,3757288.751580514,1535283.7550507736,4059054.354436177,1434263.15068162,6872769.171060735 
 09/25  17:00:00,1247414.813149628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31080638.981940804,0.0,3424199.4032058108,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631238.9918260729,0.0,1631238.9918260729,0.0,12882307.832589744,313140.2615675748,0.0,16021271.530939337,1867196.736191689,3133356.014070712,1527464.2987752124,4304712.053777749,1492038.591621158,2101527.1671821137,1535283.7550507719,1628199.1344094643,1434263.15068162,4853477.161499294 
 09/25  18:00:00,1247381.388766085,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25550138.562998855,0.0,1070156.8981838618,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631197.2121377539,0.0,1631197.2121377539,0.0,5376568.12873625,252920.9804968873,0.0,5251966.604636734,1867196.7361916872,752006.5561525348,1527464.2987752134,1720332.6406763993,1492038.5916211585,797563.5776135649,1535283.7550507724,57873.52051431591,1434263.1506816205,1924190.3096799174 
 09/25  19:00:00,0.0,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,30074524.785951869,0.0,67343.12113688007,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4248962.38043728,180657.84321206239,0.0,354149.64153660958,1867196.7361916884,0.0,1527464.2987752129,111463.51662671413,1492038.591621159,41455.13289021713,1535283.7550507729,0.0,1434263.1506816217,201230.9920196773 
 09/25  20:00:00,1247352.3819400916,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.954291814,0.0,1631160.954291814,0.0,5086794.529315395,204745.55564033739,0.0,0.0,1867196.7361916872,0.0,1527464.2987752138,0.0,1492038.5916211589,0.0,1535283.7550507712,0.0,1434263.1506816198,0.0 
 09/25  21:00:00,1247309.4009984248,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631107.2291320309,0.0,1631107.2291320309,0.0,5852062.075491564,96350.84971309992,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211589,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 09/25  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
