Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/25  23:00:00,1247271.1414158259,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.4055593345,0.0,1631059.4055593345,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  24:00:00,1247244.4204084709,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.0049325906,0.0,1631026.0049325906,0.0,0.0,60219.28107068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,1247297.4780755076,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.3257605837,0.0,1631092.3257605837,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,1247271.6650574634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.0600989878,0.0,1631060.0600989878,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,1247262.5164103835,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.6245066738,0.0,1631048.6245066738,0.0,0.0,96623.12909806273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,1247259.2111721517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23437061.244907217,0.0,153518.18937223184,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1777154.780716166,146110.28767905164,1631044.4930371145,5817983.256947419,0.0,84545.23796080493,116888.23014324132,945738.2185033966,1897154.3161179298,262540.61974945096,1547268.3743585789,134685.53541836545,1515869.9025378715,225403.72124232027,1555970.1936756569,132072.47950362924,1456871.9757736487,191035.86258962818 
 09/26  07:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21733273.6217018,0.0,16891.95688681014,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3942463.902672325,3870463.902672325,72000.0,1049492.8111720165,4747407.150301659,229479.93160789895,3096371.12213786,99934.71215969147,2817791.8925630778,24411.673968661216,2213030.2281713627,18783.1928838678,1868822.2171711543,23418.092651563176,2188771.173683515,18114.082078547333,1864202.1428692309,15207.670577051951 
 09/26  08:00:00,1247439.2701852935,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44174896.608973029,0.0,678302.593118047,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1734043.4600749757,102773.89753318575,1631269.5625417899,0.0,7771155.679315932,422726.1898040244,82219.11802654862,3633787.343732742,1892022.9819307377,692957.0319169094,1546342.3304709458,373023.0236025393,1492038.591621158,2268171.450735943,1554896.5256195164,81126.85479191106,1453165.2207046429,218508.98268543627 
 09/26  09:00:00,1247473.965886657,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,46321129.56535102,0.0,2824535.5494960325,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.931347294,0.0,1631312.931347294,0.0,13256669.307286816,458959.86321579795,0.0,14050699.55650033,1867196.7361916886,3485266.254693945,1527464.2987752124,3661345.295601272,1492038.5916211575,4559540.911629659,1535283.7550507729,696208.455879424,1434263.1506816208,1648338.638696027 
 09/26  10:00:00,1247476.660093517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48835411.39593492,0.0,5338817.380079927,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.2990421013,0.0,1631316.2990421013,0.0,19290541.656348807,471037.75435305587,0.0,24741535.84650038,1867196.736191688,5658912.480047958,1527464.298775212,8074472.318097545,1492038.5916211582,5092868.597589299,1535283.7550507719,2965914.792508087,1434263.1506816215,2949367.6582574865 
 09/26  11:00:00,1247502.3613458125,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50725209.57413766,0.0,7228615.558282678,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631348.4249991566,0.0,1631348.4249991566,0.0,23037095.992625376,567660.8834511185,0.0,31897052.388166559,1867196.736191688,7159856.9319756519,1527464.2987752122,11896715.233993566,1492038.5916211578,4655284.386848143,1535283.7550507724,4389050.923744388,1434263.150681621,3796144.911604816 
 09/26  12:00:00,1247563.454480071,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49320150.15376743,0.0,7803575.442552446,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631424.7899709887,0.0,1631424.7899709887,0.0,22567232.861358506,688439.794823697,0.0,32991908.090133765,1867196.7361916868,7041659.846077502,1527464.298775213,13294273.214868725,1492038.591621158,4377855.954839488,1535283.755050772,4439998.206882155,1434263.150681618,3838120.8674658907 
 09/26  13:00:00,2495023.2553583604,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,53264657.038704548,0.0,9768063.022849545,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190720.0153930897,0.0,3190720.0153930897,0.0,27840513.353782625,652206.1214119236,0.0,40124860.433653768,1867196.7361916872,8941311.453253756,1527464.2987752103,15268893.823462818,1492038.5916211589,5284726.361519129,1535283.7550507729,5897565.417861914,1434263.1506816226,4732363.377556139 
 09/26  14:00:00,1247346.5479927175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54485368.83843583,0.0,10988774.822580845,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631153.661995678,0.0,1631153.661995678,0.0,29535773.797609789,410648.29866676669,0.0,44123952.27387146,1867196.7361916896,9858995.000982397,1527464.2987752122,15640181.741028378,1492038.591621158,5843855.464496574,1535283.7550507747,6709001.813383767,1434263.1506816189,6071918.253980343 
 09/26  15:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,55388678.85574661,0.0,11892084.839891626,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,30912129.187556179,398570.40752950878,0.0,46907501.912880558,1867196.7361916849,10474751.347225456,1527464.2987752122,14368669.742394824,1492038.5916211589,6216951.606717434,1535283.7550507719,7403474.421371448,1434263.1506816226,8443654.79517139 
 09/26  16:00:00,1247455.1619320967,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,55432439.1866462,0.0,11935845.170791218,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.4268491576,0.0,1631289.4268491576,0.0,30155634.04523382,531427.2100393451,0.0,46220471.26300813,1867196.736191689,10767375.374510032,1527464.2987752138,12349460.298671538,1492038.5916211575,6322930.143080696,1535283.7550507729,7794254.7182305329,1434263.1506816233,8986450.72851534 
 09/26  17:00:00,1247421.9559433729,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,35493743.19635461,0.0,7837303.617619621,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631247.9201491937,0.0,1631247.9201491937,0.0,16769021.026591246,314025.16956870388,0.0,30702877.980953218,1867196.7361916865,7141617.074545767,1527464.2987752124,8261700.645502857,1492038.591621158,4496438.589812193,1535283.7550507736,5023292.437331649,1434263.15068162,5779829.23376075 
 09/26  18:00:00,1247120.1431615246,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30879954.105737077,0.0,5018172.440922086,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1630870.661315381,0.0,1630870.661315381,0.0,9527953.765675297,253635.71388241458,0.0,20730467.666198378,1867196.7361916877,4838469.744253864,1527464.2987752117,5807715.425003307,1492038.5916211568,3236494.633399341,1535283.7550507715,3148876.9275469037,1434263.1506816189,3698910.9359949606 
 09/26  19:00:00,1247349.3148046719,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,34192902.54337825,0.0,4185720.8785632664,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631157.1204451342,0.0,1631157.1204451342,0.0,7499798.285223602,181168.36705886766,0.0,17784031.771179856,1867196.736191684,4197735.499113871,1527464.2987752115,5036337.314998933,1492038.591621158,2881041.8086062588,1535283.7550507729,2671644.1275154638,1434263.1506816217,2997273.020945333 
 09/26  20:00:00,1247354.7763629975,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31765680.87474529,0.0,3738518.514570292,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.947263773,0.0,1631163.947263773,0.0,6219346.686739439,205324.14933338334,0.0,15978034.69338144,1867196.7361916896,3727255.018259979,1527464.298775214,4531484.046724578,1492038.591621156,2645427.5422867948,1535283.755050771,2354777.77745731,1434263.1506816224,2719090.308652797 
 09/26  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30859674.094523997,0.0,2832511.7343490056,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5291115.7326192599,96623.12909806273,0.0,12648338.044744084,1867196.7361916896,2834466.963597986,1527464.2987752143,3705337.659136541,1492038.591621158,2189794.4370283016,1535283.7550507729,1650451.235605013,1434263.1506816189,2268287.7493762376 
 09/26  22:00:00,1247226.2941480666,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.3475361092,0.0,1631003.3475361092,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,1247280.1629115423,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.6822154534,0.0,1631070.6822154534,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60389.45568628922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,1247253.9294179555,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.8909693808,0.0,1631037.8909693808,0.0,0.0,60562.99685114666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,1247227.1432927063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.4089468106,0.0,1631004.4089468106,0.0,0.0,60562.99685114665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60562.99685114666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,1247281.2609493242,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.0547366918,0.0,1631072.0547366918,0.0,0.0,60562.99685114666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,96900.79496183462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,1247304.8268960489,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24935358.721399074,0.0,1651815.665864084,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631101.5116123239,0.0,1631101.5116123239,1549906.1776090225,588483.1322164718,84788.1955916053,0.0,8419254.243036986,1867196.7361916849,2468022.659960071,1527464.2987752124,2361803.8773851289,1492038.591621158,1615483.1636005569,1535283.755050778,342204.5190553101,1434263.1506816208,1631740.0230359184 
 09/27  07:00:00,1247345.2842237266,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22778192.285587513,0.0,1061810.6207725262,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1798642.5864267289,167490.50411237803,1631152.0823143509,239671.53027826825,2909014.8047725178,230139.38803435723,133992.40328990244,5311647.964609225,1867196.7361916872,989928.7694812875,1527464.298775213,1165158.2024051164,1492038.5916211552,2134611.550160786,1669276.1583406756,0.0,1434263.1506816208,1021949.4425620318 
 09/27  08:00:00,1247458.0277993184,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,49557643.65544091,0.0,6061049.639585919,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.0091153538,0.0,1631293.0091153538,0.0,19132298.937463307,423940.97795802637,0.0,29655564.316854709,1867196.7361916872,7325812.630974474,1527464.2987752124,6468989.119920191,1492038.5916211575,7231599.908752955,1535283.7550507724,4760686.845345567,1434263.1506816196,3868475.8118615245 
 09/27  09:00:00,1247468.2577888885,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52189840.924270618,0.0,8693246.90841563,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.7963601866,0.0,1631305.7963601866,0.0,25345227.25025257,460278.77606871435,0.0,40576533.11263351,1867196.7361916868,9491771.98416557,1527464.2987752129,10319697.891596947,1492038.5916211566,8955488.020761995,1535283.7550507729,6698081.435110578,1434263.1506816208,5111493.7809984269 
 09/27  10:00:00,1247448.8422850727,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,53805462.42191562,0.0,10308868.406060642,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.5274399555,0.0,1631281.5274399555,0.0,28687174.32596235,472391.37543894388,0.0,46421378.67632237,1867196.7361916865,10805146.485296688,1527464.298775213,13403626.655848267,1492038.591621158,8308970.791427605,1535283.7550507729,7918918.547977075,1434263.15068162,5984716.195772736 
 09/27  11:00:00,1247499.317970711,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,53941467.55262671,0.0,10444873.536771719,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631344.6208523126,0.0,1631344.6208523126,0.0,30105917.788738014,569292.1704007784,0.0,47177965.38971336,1867196.736191688,10988077.543752419,1527464.2987752124,14614954.988258083,1492038.591621158,7197712.958010164,1535283.7550507719,8165500.197919204,1434263.1506816217,6211719.701773488 
 09/27  12:00:00,1247474.5952967618,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,51505782.97321895,0.0,9989208.262003959,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631313.7180950277,0.0,1631313.7180950277,0.0,27105160.679734768,690418.1641030717,0.0,43839328.51220961,1867196.7361916872,10154540.862732029,1527464.2987752122,13493062.356496051,1492038.5916211589,6568763.049181779,1535283.7550507747,7693668.1463697799,1434263.1506816217,5929294.097429967 
 09/27  13:00:00,1247536.4628780625,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56677082.10462956,0.0,13180488.088774577,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631391.0511073324,0.0,1631391.0511073324,0.0,33602897.48808538,654080.3659923838,0.0,53926674.00831361,1867196.736191688,12591559.029836763,1527464.2987752124,16931885.38767675,1492038.5916211585,7692627.5084819919,1535283.7550507736,9617979.034233019,1434263.1506816217,7092623.048085087 
 09/27  14:00:00,1247439.6980434349,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,58242504.46152544,0.0,14745910.445670452,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631270.0973543393,0.0,1631270.0973543393,0.0,36842969.32410696,411828.3785877972,0.0,58336651.01872812,1867196.7361916872,13166777.633390893,1527464.2987752122,18582354.701383193,1492038.591621158,8043968.238639969,1535283.7550507747,10136364.667155944,1434263.1506816208,8407185.778158118 
 09/27  15:00:00,1247432.609221163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59453508.49340205,0.0,15956914.477547069,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.2364942826,0.0,1631261.2364942826,0.0,38803739.53417215,399715.7792175679,0.0,60866165.00674157,1867196.7361916849,13559457.557089383,1527464.2987752122,17416519.73650171,1492038.591621156,8299820.660358195,1535283.7550507738,10658914.586762675,1434263.1506816208,10931452.46602961 
 09/27  16:00:00,1247462.8551040928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,59784870.294229958,0.0,16288276.278374972,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.043132066,0.0,1631299.043132066,0.0,38438073.000424388,532954.3722900905,0.0,59628542.653428498,1867196.7361916872,13615482.03881311,1527464.2987752134,15111442.471159373,1492038.591621158,8229782.3749818,1535283.7550507729,10850053.270803754,1434263.1506816208,11821782.497670455 
 09/27  17:00:00,1247403.7302686107,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,39297207.63469035,0.0,11640768.055955362,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631225.1384871179,0.0,1631225.1384871179,0.0,25155920.55648575,314927.5836259625,0.0,43461618.41003415,1867196.7361916875,9696635.502626678,1527464.298775213,10772640.388907398,1492038.5916211582,6146736.430240163,1535283.755050772,7752931.867016487,1434263.1506816203,9092674.22124342 
 09/27  18:00:00,1247381.1022491642,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33231555.046367214,0.0,7369773.38155222,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631196.8539983843,0.0,1631196.8539983843,0.0,15750660.108112636,254364.58677481587,0.0,29763919.796097835,1867196.7361916872,6736243.894910052,1527464.2987752124,7677886.725280646,1492038.591621159,4519959.891329206,1535283.7550507726,5187554.826659155,1434263.1506816212,5642274.4579187729 
 09/27  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35393087.629606168,0.0,5385905.964791175,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,12017163.518482412,181688.99055343992,0.0,23039730.868216918,1867196.7361916884,5247927.409491532,1527464.298775213,6114963.247549772,1492038.5916211566,3718202.931630387,1535283.7550507743,3919342.427764847,1434263.1506816224,4039294.8517803659 
 09/27  20:00:00,1247351.6272486025,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31938228.03531774,0.0,3911065.6751427536,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.010945315,0.0,1631160.010945315,0.0,9467987.023089096,205914.18929389859,0.0,17565993.086859127,1867196.736191686,3852066.9368236495,1527464.2987752122,4785049.336089227,1492038.591621158,2972640.1764360268,1535283.7550507719,2756425.4214363798,1434263.1506816226,3199811.2160738415 
 09/27  21:00:00,1247290.0436838107,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30513256.26470559,0.0,2486093.904530603,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631083.0329469245,0.0,1631083.0329469245,0.0,7668368.502715889,96900.79496183462,0.0,11958817.767065142,1867196.7361916896,2396309.6111154195,1527464.2987752122,3419013.0589932475,1492038.5916211589,2196495.0776223356,1535283.7550507738,1520086.60442738,1434263.1506816217,2426913.414906757 
 09/27  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60562.99685114666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  23:00:00,1247247.338649659,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.6526650049,0.0,1631029.6526650049,0.0,0.0,60562.99685114665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,1247220.4320467893,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630996.0200482605,0.0,1630996.0200482605,0.0,0.0,60562.99685114666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60739.85317268747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,1247275.0707789779,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.3171702717,0.0,1631064.3171702717,0.0,0.0,60739.85317268747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,1247248.9110250595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.6180970397,0.0,1631031.6180970397,0.0,0.0,60739.85317268747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60739.85317268747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,1247239.4365109276,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.7751786235,0.0,1631019.7751786235,0.0,0.0,97183.76507629993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,1247236.7968874698,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24723743.280379166,0.0,1440200.224844174,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631016.4757117776,0.0,1631016.4757117776,1429754.9826140209,477138.4208468342,85035.79444176247,0.0,7744282.6770313619,1867196.7361916844,2232819.320818914,1527464.2987752134,1856577.7248910969,1492038.591621158,1476113.0141632157,1535283.7550507729,574778.2266400841,1434263.1506816198,1603994.3905180596 
 09/28  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22334288.05877046,0.0,617906.3939554698,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92022.82096565941,20022.82096565941,72000.0,0.0,3576197.9631675595,230811.44205621235,16018.256772527531,3192877.2799063206,1867196.7361916872,242782.13869038799,1527464.298775214,367597.63709115699,1492038.5916211589,1869454.0192593476,1551302.0118233017,0.0,1434263.1506816226,713043.4848654332 
 09/28  08:00:00,1247427.0727353786,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48973321.87049944,0.0,5476727.854644451,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.3160180934,0.0,1631254.3160180934,0.0,20026612.585264978,425178.97220881227,0.0,27000829.689511263,1867196.7361916868,6478038.884295814,1527464.2987752124,5620922.374409129,1492038.5916211578,7094421.284951102,1535283.7550507724,4203299.648161207,1434263.1506816212,3604147.4976940059 
 09/28  09:00:00,1247479.1537419568,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,51535057.69694103,0.0,8038463.681086048,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631319.4160436295,0.0,1631319.4160436295,0.0,26278732.718883899,461622.88411242477,0.0,37804827.28642286,1867196.7361916886,8635184.023877394,1527464.298775213,9430490.131933503,1492038.591621158,8667995.80012504,1535283.7550507729,6216304.568877741,1434263.1506816198,4854852.76160919 
 09/28  10:00:00,1247448.1329950249,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,52225968.49400133,0.0,8729374.478146336,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.6408441833,0.0,1631280.6408441833,0.0,28047677.006309336,473770.8547469623,0.0,40864834.243100259,1867196.736191688,9465746.517375391,1527464.298775212,11614332.373559915,1492038.5916211568,7434240.725620054,1535283.7550507719,6954759.494509092,1434263.1506816215,5395755.132035801 
 09/28  11:00:00,1247519.1927124845,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,54034296.73207936,0.0,10537702.716224373,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631369.4638091212,0.0,1631369.4638091212,0.0,31459245.790179176,570954.6198232622,0.0,47579097.54420828,1867196.736191688,10782205.733767398,1527464.2987752127,15838640.75129968,1492038.5916211575,6950694.99506139,1535283.7550507729,7926446.783861374,1434263.1506816196,6081109.280218433 
 09/28  12:00:00,1247535.346003041,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,52268517.23945029,0.0,10751942.528235304,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631389.6550399904,0.0,1631389.6550399904,0.0,29712170.716360578,692434.326168637,0.0,47519708.18823198,1867196.7361916872,10511429.596158065,1527464.2987752134,16240042.051554297,1492038.591621158,6709173.466844935,1535283.7550507719,7917993.281759897,1434263.1506816198,6141069.791914804 
 09/28  13:00:00,2495014.4690522926,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56346218.97307362,0.0,12849624.957218623,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190709.032718465,0.0,3190709.032718465,0.0,34953178.942195069,655990.4142650247,0.0,55604229.86564408,1867196.736191686,12660674.855073687,1527464.298775213,18500946.711221614,1492038.591621157,7711531.393944211,1535283.7550507729,9589475.374519248,1434263.15068162,7141601.530885328 
 09/28  14:00:00,1247438.823548721,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,56312137.79332512,0.0,12815543.777470129,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.0042566455,0.0,1631269.0042566455,0.0,32135107.01046228,413031.00157427476,0.0,53421801.701699677,1867196.7361916868,13073005.93742101,1527464.298775213,14744212.053416059,1492038.591621159,7956271.140301188,1535283.7550507724,10084317.272391912,1434263.1506816203,7563995.298169503 
 09/28  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,56416270.8885624,0.0,12919676.872707412,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,32136120.17249422,400883.0309397372,0.0,53495268.70696719,1867196.7361916872,13059065.09537063,1527464.2987752122,14092770.73834014,1492038.591621158,7967301.63271139,1535283.7550507729,10268004.668408599,1434263.1506816208,8108126.572136443 
 09/28  16:00:00,1247447.209889549,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,55721446.12795733,0.0,12224852.112102338,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.4869841873,0.0,1631279.4869841873,0.0,31217022.037992926,534510.7079196498,0.0,51863260.73297441,1867196.736191686,12932567.323897284,1527464.298775213,13195719.135226792,1492038.5916211589,7762367.708309119,1535283.7550507738,10073805.554993883,1434263.1506816208,7898801.010547333 
 09/28  17:00:00,1247403.856811196,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35659138.87316932,0.0,8002699.294434322,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631225.2966623547,0.0,1631225.2966623547,0.0,18672047.716059794,315847.23649797486,0.0,34717586.21429422,1867196.736191686,8354341.069721226,1527464.2987752143,8995720.380204348,1492038.591621158,5526793.965711491,1535283.7550507729,6490734.755037021,1434263.1506816236,5349996.043620135 
 09/28  18:00:00,1247352.2611460358,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31589493.258516745,0.0,5727711.593701754,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.8033021033,0.0,1631160.8033021033,0.0,12315485.416947909,255107.38332528735,0.0,25447909.70300042,1867196.7361916872,5951469.088907804,1527464.2987752113,6718534.070882284,1492038.591621158,4269838.8488077749,1535283.7550507729,4532439.546606615,1434263.1506816208,3975628.147795938 
 09/28  19:00:00,1247347.5599282915,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,33951874.487869959,0.0,3944692.8230549634,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631154.9268911945,0.0,1631154.9268911945,0.0,9717859.774427146,182219.55951806243,0.0,18719880.072999609,1867196.7361916872,4208109.3299468359,1527464.2987752113,5102718.641049435,1492038.5916211589,3351131.1928087614,1535283.7550507719,3052885.058112414,1434263.1506816208,3005035.8510821547 
 09/28  20:00:00,1247359.8792584323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30460611.309595538,0.0,2433448.9494205445,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631170.3257622885,0.0,1631170.3257622885,0.0,7235965.032379413,206515.50078713738,0.0,12256769.364617557,1867196.7361916872,2500318.991785146,1527464.298775213,3530208.468071554,1492038.591621156,2475493.786919921,1535283.7550507738,1617139.4216631193,1434263.1506816189,2133608.6961778255 
 09/28  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29916725.21766263,0.0,1889562.8574876339,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,6110979.037330499,97183.76507629993,0.0,9722043.934453147,1867196.7361916896,1870364.3568115384,1527464.298775214,2860094.3216766247,1492038.591621158,2123416.3351725956,1535283.7550507729,1071426.3537726263,1434263.1506816208,1796742.5670197719 
 09/28  22:00:00,1247225.1883684642,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.9653377785,0.0,1631001.9653377785,0.0,0.0,60739.853172687464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,1247279.472006319,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.818600277,0.0,1631069.818600277,0.0,0.0,60739.85317268748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60739.85317268747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  01:00:00,1247253.5338463903,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.396514287,0.0,1631037.396514287,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,1247227.0608937557,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.305950073,0.0,1631004.305950073,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,1247281.5491474104,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.4149774784,0.0,1631072.4149774784,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,97471.95564253944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  06:00:00,1247305.4476305198,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24990938.495396217,0.0,1707395.4398612264,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631102.2875157204,0.0,1631102.2875157204,1494291.3289244569,338780.65778240599,85287.96118722204,0.0,9666965.679579832,1867196.7361916896,2853617.4948119318,1527464.2987752143,2258584.6020515176,1492038.5916211587,2053280.1167885152,1535283.7550507736,905090.9885557566,1434263.1506816215,1596392.4773721055 
 09/29  07:00:00,1247283.3290645548,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22069680.096172818,0.0,353298.4313578339,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2515445.3912306937,884370.751398913,1631074.6398317808,97105.68348239831,3892686.047604017,231495.89465103119,707496.6011191304,1991441.683700569,2055656.430409615,0.0,1677171.9972175123,0.0,1492038.591621158,1991441.6837005723,1874923.1195061415,0.0,1463952.9946851447,0.0 
 09/29  08:00:00,1247448.8117771066,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47384944.441288258,0.0,3888350.4254332708,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.4893057198,0.0,1631281.4893057198,0.0,17790508.137592105,426439.8059361101,0.0,21417585.63733062,1867196.7361916872,5016902.659738587,1527464.2987752117,4090640.262872327,1492038.5916211585,6907871.30740185,1535283.7550507715,2815061.9727570319,1434263.1506816217,2587109.4345608155 
 09/29  09:00:00,1247469.2219775662,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49130824.59803496,0.0,5634230.58217998,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.0015732125,0.0,1631307.0015732125,0.0,23888604.56574338,462991.78930206238,0.0,29922340.869883595,1867196.7361916865,6595861.3700916389,1527464.2987752124,7583326.979248796,1492038.5916211585,7851291.6462538619,1535283.7550507724,4452841.244581907,1434263.1506816194,3439019.629707397 
 09/29  10:00:00,1247448.9013110223,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50053304.962605718,0.0,6556710.946750728,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.601220995,0.0,1631281.601220995,0.0,27054076.825642367,475175.7837573799,0.0,33735893.75820193,1867196.7361916893,7377962.8853238,1527464.2987752127,10308611.826523865,1492038.5916211594,6864873.081235613,1535283.755050772,5201875.293537509,1434263.1506816233,3982570.6715811437 
 09/29  11:00:00,1247508.58117723,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49364707.63279559,0.0,5868113.616940606,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631356.1996412138,0.0,1631356.1996412138,0.0,25302776.80395459,572647.7393999192,0.0,30313233.0511036,1867196.7361916884,7260784.645492611,1527464.2987752113,8598434.677474617,1492038.5916211608,5273460.789627398,1535283.7550507738,5172388.917247175,1434263.1506816217,4008164.0212618175 
 09/29  12:00:00,1247487.7314815084,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46243725.33304152,0.0,4727150.621826537,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631330.1380150459,0.0,1631330.1380150459,0.0,21218319.8196294,694487.6839530936,0.0,24470955.528512569,1867196.7361916919,5785998.280305359,1527464.2987752103,6855907.49564544,1492038.5916211552,4300472.572445232,1535283.7550507766,4160569.5955844086,1434263.1506816208,3368007.584532136 
 09/29  13:00:00,1247531.1954530329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49858636.78770788,0.0,6362042.771852884,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631384.4669507184,0.0,1631384.4669507184,0.0,27328723.62032707,657935.7005871415,0.0,32442028.53991603,1867196.7361916865,7549258.883213242,1527464.2987752115,10126591.747892838,1492038.5916211578,5058522.212501172,1535283.7550507715,5510508.790734236,1434263.1506816184,4197146.905574539 
 09/29  14:00:00,1247398.0647838428,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49749644.091258998,0.0,6253050.075404005,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.0567652523,0.0,1631218.0567652523,0.0,26590761.973610443,414255.8114807928,0.0,31691007.415851028,1867196.7361916872,7723542.223049422,1527464.2987752122,8862745.545329024,1492038.5916211589,5080076.875494783,1535283.75505077,5596203.259824343,1434263.1506816208,4428439.512153457 
 09/29  15:00:00,1247315.5328355723,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50010030.70761527,0.0,6513436.691760282,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631114.893783333,0.0,1631114.893783333,0.0,26952369.7184838,402071.81702547517,0.0,32661030.958151729,1867196.7361916872,7951815.161675808,1527464.2987752103,8688596.18840942,1492038.591621158,5105428.010791219,1535283.7550507729,5779514.280538259,1434263.1506816208,5135677.316737029 
 09/29  16:00:00,1247473.9375649815,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50330216.53308836,0.0,6833622.517233379,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.89594587,0.0,1631312.89594587,0.0,27331361.440254615,536095.756033967,0.0,33942068.324457149,1867196.7361916884,8354236.265089621,1527464.2987752103,8407465.39329314,1492038.5916211589,5163949.546701805,1535283.7550507719,6034025.116041547,1434263.1506816208,5982392.003331035 
 09/29  17:00:00,1247399.6073372476,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31711743.710528375,0.0,4055304.131793381,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631219.9849204983,0.0,1631219.9849204983,0.0,15866928.818298214,316783.8558382533,0.0,20083640.606960384,1867196.7361916884,4539823.580228135,1527464.2987752122,4817188.9347698469,1492038.591621157,3268826.685162075,1535283.7550507729,3040500.7927115589,1434263.1506816208,4417300.614088765 
 09/29  18:00:00,1247366.5582886227,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27933317.60061678,0.0,2071535.9358017885,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631178.674391943,0.0,1631178.674391943,0.0,8655760.25276687,255863.88356166607,0.0,10385537.916194473,1867196.7361916872,2313220.2658356709,1527464.298775213,2548680.2414710039,1492038.5916211585,2018124.5129843383,1535283.7550507705,1137899.9005035656,1434263.1506816215,2367612.995399897 
 09/29  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30961159.40768265,0.0,953977.7428676607,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5538462.248488491,182759.9168297615,0.0,4929898.189369654,1867196.7361916872,1091217.068287334,1527464.2987752134,1237130.787530752,1492038.5916211552,1325713.7167925912,1535283.7550507729,153297.17943592237,1434263.1506816208,1122539.4373230567 
 09/29  20:00:00,1247328.8109575986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28334523.157042307,0.0,307360.7968673099,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631131.4911215907,0.0,1631131.4911215907,0.0,3821640.644150814,207127.9057403964,0.0,1630811.4141019034,1867196.7361916872,82461.38915775568,1527464.298775216,240642.623218893,1492038.5916211596,784751.6511551427,1535283.7550507719,0.0,1434263.1506816226,522955.75057010448 
 09/29  21:00:00,1247298.8583024247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28282027.957108708,0.0,254865.59693371587,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.051011562,0.0,1631094.051011562,0.0,3156757.2025410158,97471.95564253946,0.0,1340841.0159418197,1867196.7361916872,0.0,1527464.2987752122,129551.76868281311,1492038.591621158,728419.0317323918,1535283.7550507729,0.0,1434263.1506816208,482870.2155266149 
 09/29  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,1247269.4810305795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.3301170755,0.0,1631057.3301170755,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,1247243.3438254928,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631024.659229349,0.0,1631024.659229349,0.0,0.0,60919.97227658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61103.30082227911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,1247297.1925720087,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.9688879676,0.0,1631091.9688879676,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,1247271.9794008283,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.4530207536,0.0,1631060.4530207536,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,1247263.6913034507,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.0930951997,0.0,1631050.0930951997,0.0,0.0,97765.28131564656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  06:00:00,1247261.313443554,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24846982.015590356,0.0,181638.96005537077,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1783462.1210544499,152415.00022784013,1631047.1208266097,5834683.31963703,0.0,85544.62115119075,121932.0001822721,1083375.1432621075,1898271.853234483,305331.283234107,1548390.4821686075,160160.78727911484,1517020.2403450409,233185.47785179507,1556678.7046123346,162080.29303923704,1457817.2521422564,222617.3018578514 
 09/30  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3684470.556164833,3612470.556164833,72000.0,1162979.7319414614,3845951.5414793507,134427.26180901406,2889976.4449318668,0.0,2732104.44492097,0.0,2156818.896518372,0.0,1871698.3732811954,0.0,2153471.5609495418,0.0,1832129.7015822468,0.0 
 09/30  08:00:00,1247343.717660522,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23702439.185635006,0.0,6038.21618001553,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631150.124147424,0.0,1631150.124147424,0.0,4882617.525802328,183309.90246683733,0.0,34349.31908179361,1867196.736191689,0.0,1527464.2987752108,0.0,1492038.5916211585,34349.319081794536,1535283.7550507743,0.0,1434263.1506816217,0.0 
