Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 09/30  09:00:00,1247384.9156245462,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631201.6206273542,0.0,1631201.6206273542,0.0,4406603.336369979,256633.86345357216,0.0,0.0,1867196.7361916872,0.0,1527464.2987752113,0.0,1492038.5916211589,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 09/30  10:00:00,1247376.0851927142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23772829.697508839,0.0,76428.72805384823,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631190.5827965686,0.0,1631190.5827965686,0.0,4390303.077628223,232192.54312466057,0.0,417306.70985286237,1867196.736191686,0.0,1527464.298775214,60178.13967970987,1492038.5916211566,357128.5701731499,1535283.7550507736,0.0,1434263.1506816208,0.0 
 09/30  11:00:00,1247372.722193882,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24281899.65669921,0.0,585498.68724422,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631186.379127626,0.0,1631186.379127626,105460.49544750512,4944037.787358429,281075.18378248388,0.0,3033397.223045535,1867196.7361916865,0.0,1527464.2987752113,2384141.2705924685,1492038.591621158,638057.1570538832,1535283.7550507733,0.0,1434263.150681621,11198.795399183347 
 09/30  12:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18500150.056135466,0.0,743807.000600476,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,359060.45811783059,4148651.6603707338,244413.20328911639,0.0,3734980.563835455,1867196.7361916884,0.0,1527464.2987752134,3298537.87222783,1492038.5916211599,436442.6916076265,1535283.755050774,0.0,1434263.1506816224,0.0 
 09/30  13:00:00,1247308.2170402033,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18651553.26379031,0.0,895210.208255323,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631105.7492122767,0.0,1631105.7492122767,549539.2176811682,3733587.99187985,232192.54312466057,0.0,4340460.131247523,1867196.7361916872,0.0,1527464.298775214,3582161.7044456165,1492038.5916211599,630846.6182350923,1535283.7550507729,0.0,1434263.1506816208,127451.80856681304 
 09/30  14:00:00,1247306.6101489959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18871713.7551156,0.0,1115370.6995806117,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631103.7406363004,0.0,1631103.7406363004,337679.7457160115,4064090.924905589,183309.90246683727,0.0,5350715.1585776689,1867196.7361916849,0.0,1527464.2987752143,3826874.8190020837,1492038.591621158,748684.5426185476,1535283.7550507729,0.0,1434263.1506816208,775155.7969570342 
 09/30  15:00:00,1247348.701085878,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,18807519.52256015,0.0,1051176.4670251643,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631156.353311168,0.0,1631156.353311168,167341.26248488829,3878769.70115078,158868.58213792568,0.0,5048421.419347198,1867196.7361916884,0.0,1527464.298775212,2812627.1576070638,1492038.5916211599,677918.8653025217,1535283.7550507754,0.0,1434263.150681619,1557875.396437611 
 09/30  16:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18258467.69835307,0.0,502124.6428180831,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,161591.0446793423,2662840.456730901,171089.2423023815,0.0,2464803.170507889,1867196.736191689,0.0,1527464.2987752117,986750.8895635418,1492038.591621158,263502.3393948194,1535283.7550507729,0.0,1434263.1506816203,1214549.9415495285 
 09/30  17:00:00,1247315.7280638596,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,14872499.40129601,0.0,86185.3027210237,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631115.1378140713,0.0,1631115.1378140713,320156.15211715598,1513814.5005314456,85544.62115119075,0.0,434847.27511295067,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.591621158,0.0,1535283.755050773,0.0,1434263.1506816208,434847.27511295067 
 09/30  18:00:00,1247313.2120641552,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631111.9928739912,0.0,1631111.9928739912,0.0,0.0,85544.62115119075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85544.62115119075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  20:00:00,1247304.2526464118,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631100.7938138692,0.0,1631100.7938138692,0.0,0.0,85544.62115119073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  21:00:00,1247320.5310465014,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631121.1414286937,0.0,1631121.1414286937,0.0,0.0,109985.94148010235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  23:00:00,1247273.7583828904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.6767062252,0.0,1631062.6767062252,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,1247247.8867414343,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.3377667517,0.0,1631030.3377667517,0.0,0.0,61103.3008222791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,1247286.1879396735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631078.2133580137,0.0,1631078.2133580137,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,1247250.1505991223,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631033.1675352792,0.0,1631033.1675352792,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,1247237.8779298885,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.8269892142,0.0,1631017.8269892142,0.0,0.0,85805.69832625124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,1247277.4852077214,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631067.3351490547,0.0,1631067.3351490547,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,1247300.082280493,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631095.5809551776,0.0,1631095.5809551776,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,1247301.8210450216,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.754369684,0.0,1631097.754369684,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,1247309.0319608644,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631106.7678438149,0.0,1631106.7678438149,0.0,0.0,73547.74142250105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  12:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73547.74142250106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  13:00:00,1247275.5137466607,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631064.870869391,0.0,1631064.870869391,0.0,0.0,110321.61213375157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  14:00:00,1247261.2570129557,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631047.050289697,0.0,1631047.050289697,0.0,0.0,73547.74142250105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  15:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,1247297.7547268246,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.671568182,0.0,1631092.671568182,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,1247299.3447567083,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631094.6590679028,0.0,1631094.6590679028,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,1247275.473112123,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631064.8200771809,0.0,1631064.8200771809,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,1247294.672391601,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631088.8187221073,0.0,1631088.8187221073,0.0,0.0,85805.69832625124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,1247250.9468653752,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.1628492489,0.0,1631034.1628492489,0.0,0.0,49031.82761500069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,1247292.2609398347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.8044644756,0.0,1631085.8044644756,0.0,0.0,49031.8276150007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,1247267.5150884616,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.8727359593,0.0,1631054.8727359593,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,1247241.8356223226,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.7740110835,0.0,1631022.7740110835,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,1247309.7540841043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631107.6704807734,0.0,1631107.6704807734,0.0,0.0,98366.9890249953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,1247309.8671582812,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24781585.212068835,0.0,116242.15653385096,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2663927.3396086276,1032819.5277878095,1631107.8118208179,6962880.349978959,0.0,86071.1153968709,826255.6222302476,702843.8390620718,1986260.547399779,241066.43586906798,1547336.7664465029,140049.7702986647,1629098.4756343412,160153.97632643206,1969361.7119169646,0.0,1550444.6531530943,161573.65656790869 
 10/02  07:00:00,1247370.5641965124,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21721299.373640125,0.0,4917.708825134781,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6226548.002942681,4595364.321260691,1631183.6816819907,1245781.3894540379,2590925.9537279449,233621.59893436385,3676291.457008554,28445.96505470725,2645566.102739801,0.0,2114108.019964853,0.0,1787393.4235496442,28445.965054706634,3193373.365476308,0.0,1792097.0775983579,0.0 
 10/02  08:00:00,1247447.6071178329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43685906.73691854,0.0,189312.72106354923,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1724580.8475934454,93300.864083305,1631279.9835101404,6811.76921292481,4973173.880273742,430355.57698435438,74640.69126664399,1046790.1467331383,1889815.9743396496,113009.64533329486,1545249.0223906993,122105.23053011073,1510746.8102369395,666248.0128168739,1535283.7550507724,58667.657980663076,1449791.6615690322,86759.60007219714 
 10/02  09:00:00,1247467.1717120656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44156400.61247168,0.0,659806.5966166883,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.4387898639,0.0,1631304.4387898639,226250.07828411979,4388224.417162874,467243.1978687277,0.0,3439347.8763372718,1867196.736191688,0.0,1527464.2987752134,991538.11720533,1492038.591621158,2447809.7591319445,1535283.7550507743,0.0,1434263.150681621,0.0 
 10/02  10:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45301184.88551754,0.0,1804590.86966255,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,361798.46179717496,6455388.468002431,479539.0714968522,0.0,8964594.122990825,1867196.7361916919,906296.6443515532,1527464.298775212,4627045.949850657,1492038.5916211552,2942425.7649047544,1535283.7550507733,0.0,1434263.1506816215,488825.76388386156 
 10/02  11:00:00,2495030.797613786,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46939824.96838998,0.0,3443230.952534989,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190729.443033857,0.0,3190729.443033857,229110.75395552617,10742208.940241086,577906.0605218473,0.0,16604181.339327677,1867196.7361916865,3178934.53063354,1527464.2987752124,8333145.839727855,1492038.5916211587,2916164.2966431018,1535283.7550507736,386404.69391085757,1434263.1506816219,1789531.9784123246 
 10/02  12:00:00,1247507.0990364263,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45401676.71827947,0.0,3885102.0070644889,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631354.3470002895,0.0,1631354.3470002895,151880.11271603628,10501719.24374544,700864.7968030913,0.0,18025609.21593902,1867196.7361916884,3396099.0047049585,1527464.2987752122,8941916.99972657,1492038.5916211589,2730784.8839009937,1535283.7550507738,945049.8876306231,1434263.15068162,2011758.439975876 
 10/02  13:00:00,1247517.3082444764,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49438522.18884687,0.0,5941928.172991877,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631367.1082687139,0.0,1631367.1082687139,0.0,17115067.690247217,663977.1759187183,0.0,27008200.714805765,1867196.7361916872,5648193.136142584,1527464.2987752134,11847746.62942089,1492038.591621158,3623897.9003811895,1535283.7550507738,2882718.8309870224,1434263.1506816189,3005644.217874082 
 10/02  14:00:00,1247415.8187724448,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49773026.590859059,0.0,6276432.575004064,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631240.248830792,0.0,1631240.248830792,0.0,18734326.52059724,418059.70335623007,0.0,28543757.954602124,1867196.7361916849,6014801.995253358,1527464.2987752143,11447360.138508797,1492038.591621156,3808171.7738178467,1535283.7550507729,3402276.712991736,1434263.1506816189,3871147.3340303755 
 10/02  15:00:00,1247444.249700786,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49155006.538255337,0.0,5658412.522400342,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.7868182974,0.0,1631275.7868182974,0.0,17218165.16049777,405763.82972810548,0.0,25897376.82613564,1867196.736191689,5972505.739868928,1527464.2987752117,8467910.601172548,1492038.591621158,3727465.500120905,1535283.7550507729,3558987.0886710716,1434263.1506816208,4170507.8963021889 
 10/02  16:00:00,1247501.5849933136,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,48338477.88864428,0.0,4841883.872789285,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631347.4545769082,0.0,1631347.4545769082,0.0,15376631.327083322,541018.4396374741,0.0,22522287.801900705,1867196.7361916865,5695006.328471823,1527464.2987752113,6597163.921831015,1492038.591621158,3459739.435447982,1535283.7550507719,3343205.2922788986,1434263.1506816224,3427172.8238709948 
 10/02  17:00:00,1247364.5352268073,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29493072.30069419,0.0,1836632.7219591989,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631176.145612557,0.0,1631176.145612557,239190.9189628608,4475101.175449413,319692.71433123477,0.0,8604886.544689736,1867196.7361916896,1898267.8980077164,1527464.2987752122,3096101.8664231274,1492038.591621158,1736936.8308245235,1535283.7550507738,371203.55674656227,1434263.1506816198,1502376.3926878018 
 10/02  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27580146.768458897,0.0,336565.1036439055,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,88574.69144978273,16574.691449782717,72000.0,684702.9810155805,989535.4288671733,258213.3461906126,13259.753159826172,1630478.6172536759,1867196.7361916837,48236.336048243305,1527464.2987752113,836535.2560909621,1492038.591621158,510005.0565854441,1548543.508210599,0.0,1434263.1506816217,235701.96852903049 
 10/02  19:00:00,1247317.2643873525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631117.058182075,0.0,1631117.058182075,616310.7641184921,1258887.6454917386,184438.10442186616,0.0,0.0,1867196.7361916872,0.0,1527464.2987752094,0.0,1492038.5916211552,0.0,1535283.755050771,0.0,1434263.1506816217,0.0 
 10/02  20:00:00,1247260.6134198567,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631046.2458135563,0.0,1631046.2458135563,615152.043482184,1263836.8433917466,209029.85167811503,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 10/02  21:00:00,1247273.7504479497,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631062.666787737,0.0,1631062.666787737,610934.5603577704,1233968.854602534,98366.98902499529,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.755050769,0.0,1434263.150681621,0.0 
 10/02  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  23:00:00,1247237.5734921804,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.4464492847,0.0,1631017.4464492847,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61479.36814062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,1247292.1665138354,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631085.686434211,0.0,1631085.686434211,0.0,0.0,61671.99554449868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,1247267.2997081383,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631054.603515653,0.0,1631054.603515653,0.0,0.0,61671.995544498684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61671.995544498684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,1247241.7856291873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.7115208475,0.0,1631022.7115208475,0.0,0.0,61671.995544498684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,1247241.0478711029,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.789340704,0.0,1631021.789340704,0.0,0.0,98675.19287119789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24873515.171652493,0.0,208172.11611750187,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,6090169.006492138,0.0,86340.79376229819,0.0,1134544.335650141,1867196.7361916889,293884.2808242341,1527464.2987752106,164263.9930661311,1492038.591621158,271576.38437764768,1535283.7550507729,165652.142375993,1434263.1506816184,239167.5350061325 
 10/03  07:00:00,1247288.3207822792,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3738359.95248605,2107279.0731252615,1631080.879360789,1741728.216349729,830934.6476672691,234353.58306909499,1685823.2585002094,0.0,2384285.3611607558,0.0,1935564.8062722227,0.0,1701360.3070700649,0.0,1879272.0181813888,0.0,1641587.2981362078,0.0 
 10/03  08:00:00,1247454.2148665244,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43734764.39478662,0.0,238170.37893163079,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.243039608,0.0,1631288.243039608,14819.734696398518,3450138.933782322,431703.9688114907,0.0,1285321.691877663,1867196.7361916863,297552.650813271,1527464.298775213,366694.598981119,1492038.591621156,334678.9950745234,1535283.755050771,149124.7440189493,1434263.15068162,137270.70298979706 
 10/03  09:00:00,1247433.5612592437,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44615099.6248159,0.0,1118505.6089609115,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.4265193502,0.0,1631262.4265193502,0.0,6294823.959199315,468707.16613818999,0.0,6100111.870975884,1867196.7361916884,1864100.6078961548,1527464.2987752124,1925115.0960614156,1492038.5916211589,1440457.0169842409,1535283.755050771,0.0,1434263.1506816208,870439.1500340744 
 10/03  10:00:00,1247418.9343522497,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45162112.12211631,0.0,1665518.1062613265,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631244.1432318066,0.0,1631244.1432318066,0.0,8885138.337990717,481041.5652470898,0.0,9152678.122751333,1867196.7361916884,2698622.4898199525,1527464.2987752122,2627326.338346118,1492038.591621156,1913651.011191246,1535283.7550507729,416603.55540012798,1434263.150681621,1496474.727993892 
 10/03  11:00:00,1247450.358102354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45709152.16678987,0.0,2212558.150934876,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631283.4221756797,0.0,1631283.4221756797,0.0,10989021.641538792,579716.7581182876,0.0,12099296.600157425,1867196.7361916872,3307837.353498107,1527464.2987752122,3348041.68240437,1492038.591621157,2178369.2127435866,1535283.75505077,1373721.7854351022,1434263.150681619,1891326.5660762578 
 10/03  12:00:00,1247507.3386970787,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43865726.73044383,0.0,2349152.0192288497,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631354.6465704325,0.0,1631354.6465704325,0.0,10210378.198566579,703060.7492072849,0.0,12416667.565101609,1867196.7361916842,2890387.5322223708,1527464.2987752124,4416039.555443944,1492038.5916211559,1997034.7445036767,1535283.7550507726,1308349.0468928982,1434263.15068162,1804856.686038715 
 10/03  13:00:00,1247538.3267792389,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47679396.1720919,0.0,4182802.1562369086,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631393.3809396867,0.0,1631393.3809396867,0.0,16251008.76689379,666057.551880586,0.0,21429742.674242803,1867196.7361916884,5105539.284131084,1527464.2987752124,7376518.109227128,1492038.5916211606,2967132.8315581718,1535283.755050774,3160882.654252737,1434263.1506816198,2819669.795073679 
 10/03  14:00:00,1247390.6052538306,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48157120.912242349,0.0,4660526.896387359,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631208.7325292943,0.0,1631208.7325292943,0.0,17560857.39648857,419369.56970259119,0.0,23002273.646648967,1867196.7361916919,5471119.04528969,1527464.2987752103,7329644.486082422,1492038.591621158,3196517.042104326,1535283.7550507729,3593591.440807829,1434263.150681619,3411401.6323647045 
 10/03  15:00:00,1247320.7397286785,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48145360.856116358,0.0,4648766.840261373,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631121.4022764757,0.0,1631121.4022764757,0.0,18802050.770899297,407035.1705936913,0.0,22836166.135406026,1867196.736191686,5243201.184241233,1527464.2987752122,6882102.364643706,1492038.591621156,3067647.370678984,1535283.7550507729,3466535.138479358,1434263.1506816182,4176680.0773627476 
 10/03  16:00:00,1247463.1267931748,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,47344393.84890811,0.0,3847799.8330531197,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631299.3827369877,0.0,1631299.3827369877,0.0,17522841.69859432,542713.5607915884,0.0,19256189.874465337,1867196.736191688,4715305.240634678,1527464.298775213,5182032.313063434,1492038.5916211587,2641650.9885838974,1535283.7550507726,2929120.9612221799,1434263.1506816208,3788080.370961137 
 10/03  17:00:00,1247415.023574049,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28675774.6588376,0.0,1019335.080102608,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631239.2548516186,0.0,1631239.2548516186,0.0,5888112.1075818,320694.37683139319,0.0,5156150.984934067,1867196.7361916872,996245.3632269861,1527464.2987752124,1500197.8574935848,1492038.5916211596,844406.0119853513,1535283.7550507719,152533.9542849027,1434263.1506816217,1662767.7979432436 
 10/03  18:00:00,1247375.0847979075,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27294565.73286905,0.0,50984.068054067306,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1650216.3034213284,19026.971094590277,1631189.332326738,142769.93032506234,2510755.1888295907,259022.38128689445,15221.576875672223,262955.07769927129,1867196.7361916877,0.0,1527464.2987752117,0.0,1492038.5916211575,17557.525594891118,1550505.3319264444,0.0,1434263.1506816203,245397.55210437958 
 10/03  19:00:00,1247330.2773612408,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631133.3240914357,0.0,1631133.3240914357,32074.99702737805,3197741.9981484229,185015.98663349605,0.0,0.0,1867196.7361916849,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816198,0.0 
 10/03  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,3918063.2303761809,209684.78485129559,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621157,0.0,1535283.75505077,0.0,1434263.150681619,0.0 
 10/03  21:00:00,1247296.963946363,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631091.6831113219,0.0,1631091.6831113219,0.0,5043143.541624032,98675.19287119789,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/03  22:00:00,1247275.9194645733,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.378007179,0.0,1631065.378007179,0.0,0.0,61671.99554449868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61671.995544498684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,1247250.604904821,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.7354066496,0.0,1631033.7354066496,0.0,0.0,61671.995544498684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,1247224.8981709108,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.6025977054,0.0,1631001.6025977054,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,1247280.466038141,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.0611165274,0.0,1631071.0611165274,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,1247255.4420770074,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.7817573935,0.0,1631039.7817573935,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,98988.17549695928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,1247312.2493149858,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24808771.805889619,0.0,143428.7503546355,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1818799.553330389,187688.76387007256,1631110.7894603166,6084211.84719095,0.0,86614.65355983938,150151.01109605807,872636.0035678835,1898238.0542237056,204940.26981163928,1547320.0971407614,135648.80367363399,1515944.6699197877,204310.60553925698,1587935.1333594223,133843.2898768304,1456959.588772824,193893.03466652343 
 10/04  07:00:00,1247277.4013172019,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5699776.892554907,4068709.6622670164,1631067.230287891,1100301.7295634554,3845419.141546761,235096.91680527829,3254967.729813613,0.0,2795797.117123493,0.0,2206912.7925218616,0.0,1857863.1227543816,0.0,2390775.1735042019,0.0,1859866.0562300874,0.0 
 10/04  08:00:00,1247443.139376684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43605928.5834005,0.0,109334.56754551412,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631274.39893945,0.0,1631274.39893945,0.0,7862194.493242182,433073.2677991969,0.0,643955.4853472024,1867196.7361916896,162175.82689150098,1527464.2987752115,129759.70691953862,1492038.591621158,123354.57073811768,1535283.7550507729,113589.9357471239,1434263.1506816208,115075.44505092305 
 10/04  09:00:00,1247458.0404301098,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.024903544,0.0,1631293.024903544,0.0,5829094.294180913,470193.83361055646,0.0,0.0,1867196.7361916884,0.0,1527464.298775212,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816203,0.0 
 10/04  10:00:00,1247421.0914103636,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43560947.36126656,0.0,64353.345411574155,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631246.8395033945,0.0,1631246.8395033945,0.0,5179259.059398574,482567.3555476765,0.0,355822.821726417,1867196.7361916872,0.0,1527464.298775214,191146.44386248993,1492038.5916211575,164676.37786392694,1535283.7550507736,0.0,1434263.1506816212,0.0 
 10/04  11:00:00,1247405.5062530074,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43746349.20943067,0.0,249755.1935756873,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631227.3584255786,0.0,1631227.3584255786,0.0,5232909.246874702,581555.5310446358,0.0,1352843.6438402832,1867196.7361916872,557874.0158911243,1527464.2987752122,386936.4603594143,1492038.5916211634,373531.38262442956,1535283.7550507729,0.0,1434263.1506816208,34501.784965310464 
 10/04  12:00:00,1247394.2487120338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631213.2867658123,0.0,1631213.2867658123,2033.0493164852667,3610343.8102020157,705290.7504158348,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 10/04  13:00:00,1247509.7533103866,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44336356.96711193,0.0,839762.9512569467,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631357.6647799165,0.0,1631357.6647799165,0.0,7481377.0743216299,668170.1846044753,0.0,4490141.972605178,1867196.736191686,1652412.2251095856,1527464.2987752113,1276978.2537497259,1492038.591621156,853752.4145436663,1535283.7550507729,43084.64336992474,1434263.1506816184,663914.43583228 
 10/04  14:00:00,1247449.9111850626,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45186398.252407368,0.0,1689804.236552381,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631282.8635396434,0.0,1631282.8635396434,0.0,10514188.594704047,420699.74586207696,0.0,8908041.86603155,1867196.7361916865,2416539.3887303548,1527464.2987752115,3199624.049421346,1492038.591621158,1332689.9028786224,1535283.755050771,375669.7880986584,1434263.1506816219,1583518.7369025625 
 10/04  15:00:00,1247372.1750402048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45676093.58984011,0.0,2179499.573985118,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631185.6951984799,0.0,1631185.6951984799,0.0,11608441.189887878,408326.2239249571,0.0,11246964.021002911,1867196.7361916896,3111948.106038713,1527464.2987752143,3190838.528806204,1492038.591621158,1648027.988954199,1535283.7550507729,1085305.0575505598,1434263.1506816226,2210844.339653237 
 10/04  16:00:00,1247405.0997503442,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46057456.05575231,0.0,2560862.0398973247,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631226.8503068709,0.0,1631226.8503068709,0.0,12755003.078349617,544434.965233276,0.0,13090166.84700552,1867196.7361916896,3547792.876777031,1527464.2987752143,3135253.2341785135,1492038.5916211596,1785924.0944049182,1535283.7550507738,1483429.7981498575,1434263.1506816198,3137766.8434952015 
 10/04  17:00:00,1247397.045460762,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27954081.521470947,0.0,297641.9427359509,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631216.7826355273,0.0,1631216.7826355273,130566.97383961073,3255086.622140959,321711.5703651177,0.0,1536350.6263654698,1867196.736191686,144090.9893925681,1527464.2987752094,141427.2693453699,1492038.591621157,108635.95614500874,1535283.7550507738,0.0,1434263.1506816208,1142196.4114825228 
 10/04  18:00:00,1247386.0246845482,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27245394.313438618,0.0,1812.6486236319334,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1676781.5944575542,45578.58753144706,1631203.006926107,169974.2516666929,2502214.2121276587,259843.96067951807,36462.87002515765,9585.851969738545,1867196.736191688,0.0,1546193.2331955878,0.0,1492038.5916211596,0.0,1553017.6906555556,0.0,1434263.1506816187,9585.851969739133 
 10/04  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,125146.84234061169,2684485.280737682,185602.82905679869,0.0,0.0,1867196.736191686,0.0,1527464.2987752115,0.0,1492038.591621157,0.0,1535283.7550507682,0.0,1434263.15068162,0.0 
 10/04  20:00:00,1247311.8181186759,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631110.250475135,0.0,1631110.250475135,141887.96645236543,2681430.902570393,210349.87293103848,0.0,0.0,1867196.7361916849,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/04  21:00:00,1247248.140931931,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631030.655498856,0.0,1631030.655498856,47416.73843694916,3040884.684244621,98988.17549695928,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211617,0.0,1535283.7550507747,0.0,1434263.150681619,0.0 
 10/04  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,1247059.1774474928,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630794.4556158167,0.0,1630794.4556158167,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,1247275.6821972328,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.081428619,0.0,1631065.081428619,0.0,0.0,61867.60968559956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,1247250.7496287735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.9163081649,0.0,1631033.9163081649,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,1247225.2752707627,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.0739635949,0.0,1631002.0739635949,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
