Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/05  05:00:00,1247303.1963933199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.4735225044,0.0,1631099.4735225044,0.0,0.0,99305.84421543929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,1247300.5214151149,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24827190.870293566,0.0,161847.81475858153,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631096.1298630613,0.0,1631096.1298630613,6196875.875573231,0.0,86892.61368850938,0.0,858686.9265630853,1867196.7361916872,230092.79490316107,1527464.2987752117,131660.0586152153,1492038.591621158,187742.70161740346,1535283.755050769,129248.70463675048,1434263.1506816219,179942.6667905561 
 10/05  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2184772.602333817,2112772.602333817,72000.0,1644557.4046768137,1007469.1716933179,235851.38001166829,1690218.081867054,0.0,2401891.0259486038,0.0,1915305.1436643927,0.0,1691604.1406292944,0.0,1884836.6502984879,0.0,1652827.6536467106,0.0 
 10/05  08:00:00,1247451.5286314488,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43673717.943089429,0.0,177123.92723444353,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.8853093433,0.0,1631284.8853093433,12992.41488148964,3678951.2616025,434463.0684425469,0.0,947192.5112269475,1867196.7361916889,185862.45904785425,1527464.2987752143,186294.01834909828,1492038.5916211587,276838.77362832517,1535283.7550507719,162495.10728079183,1434263.1506816208,135702.15292087804 
 10/05  09:00:00,1247466.8674788145,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44108649.25170024,0.0,612055.2358452485,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631304.0585055007,0.0,1631304.0585055007,82198.10800664782,5136240.11801832,471702.7600233365,0.0,3256595.1821965177,1867196.7361916858,128832.00475098932,1527464.298775212,932543.799103655,1492038.5916211589,2195219.378341873,1535283.755050773,0.0,1434263.1506816198,0.0 
 10/05  10:00:00,1247454.5062295155,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,45037157.590858478,0.0,1540563.5750034839,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.607236451,0.0,1631288.607236451,8142.57235638579,9171497.871134095,484115.99055026649,0.0,8146913.926263892,1867196.7361916865,1351764.6152886658,1527464.2987752122,3875786.278592029,1492038.591621158,2424088.2695009128,1535283.7550507736,0.0,1434263.1506816177,495274.7628822867 
 10/05  11:00:00,1247483.79220971,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45342059.08271984,0.0,1845465.0668648463,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.2140185349,0.0,1631325.2140185349,0.0,11329688.809006487,583421.8347657058,0.0,9823241.964095366,1867196.736191693,1982868.8039248549,1527464.2987752122,5107764.479141198,1492038.5916211589,1723501.365481712,1535283.7550507757,0.0,1434263.1506816208,1009107.3155475984 
 10/05  12:00:00,1247518.5137083636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42523990.15900402,0.0,1007415.4477890357,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631368.615070041,0.0,1631368.615070041,0.0,7642853.371458743,707554.1400350047,0.0,5343442.240041375,1867196.7361916872,1066662.626842233,1527464.2987752122,2653406.4766325519,1492038.5916211608,1024066.0275021453,1535283.7550507729,0.0,1434263.1506816208,599307.1090644344 
 10/05  13:00:00,2495069.939970378,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44525645.76422446,0.0,1029051.7483694801,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190778.3700531499,0.0,3190778.3700531499,0.0,9444426.706460232,670314.4484542152,0.0,5612669.98162264,1867196.7361916896,1797806.3849604643,1527464.2987752143,1819776.6626821338,1492038.5916211589,1177951.452450138,1535283.7550507719,0.0,1434263.1506816217,817135.4815298994 
 10/05  14:00:00,1247447.217155832,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44182005.35954783,0.0,685411.3436928442,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631279.4960668693,0.0,1631279.4960668693,0.0,9240120.08886745,422049.83791561707,0.0,3859758.043653043,1867196.7361916872,1401573.6599013613,1527464.2987752106,1006692.6985533999,1492038.591621158,897767.6481859142,1535283.7550507729,0.0,1434263.150681619,553724.0370123722 
 10/05  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44129260.724260058,0.0,632666.7084050647,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,9271200.53917003,409636.607388687,0.0,3587070.4254163366,1867196.7361916872,1442413.6412498025,1527464.2987752115,782947.6276936854,1492038.591621157,849567.9931677225,1535283.7550507729,0.0,1434263.1506816208,512141.1633051297 
 10/05  16:00:00,2494859.0175405566,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44108415.60816242,0.0,611821.5923074198,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190514.7220081205,0.0,3190514.7220081205,0.0,9459659.527098608,546182.143184916,0.0,3502014.555236551,1867196.7361916872,1496625.9627311868,1527464.298775214,672428.8591438353,1492038.5916211543,831097.7399121719,1535283.7550507729,0.0,1434263.1506816208,501861.9934493556 
 10/05  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,537002.6234521594,465002.62345215937,72000.0,0.0,4936809.499763995,322743.9937001777,372002.09876172759,0.0,1932467.2542007256,0.0,1613562.513519028,0.0,1492038.591621158,0.0,1676638.9526239723,0.0,1513541.319117279,0.0 
 10/05  18:00:00,1247287.419702182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27243581.664814988,0.0,0.0,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2137369.608135896,506289.85510390068,1631079.753031995,0.0,4554519.478057696,260677.8410655281,405031.88408312058,0.0,1917977.7359048373,0.0,1599746.802084998,0.0,1591861.387510145,0.0,1611884.0630299496,0.0,1539808.427873639,0.0 
 10/05  19:00:00,1247299.44844324,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631094.7886736133,0.0,1631094.7886736133,0.0,5181885.179578751,186198.45790394865,0.0,0.0,1867196.7361916919,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/05  20:00:00,1247313.3098918354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631112.115156276,0.0,1631112.115156276,0.0,4904813.846747087,211024.91895780853,0.0,0.0,1867196.7361916896,0.0,1527464.2987752143,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 10/05  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5031980.620917779,99305.84421543929,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816173,0.0 
 10/05  22:00:00,1247283.0309906633,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631074.2672464713,0.0,1631074.2672464713,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,1247258.2534691015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631043.295930969,0.0,1631043.295930969,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62066.15263464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,1247233.0111217863,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.7435942773,0.0,1631011.7435942773,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,1247288.574009499,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.19588882,0.0,1631081.19588882,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,1247264.1139586117,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.621404147,0.0,1631050.621404147,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,1247272.3715497526,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.9431976276,0.0,1631060.9431976276,0.0,0.0,99628.10495205572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24828154.70141324,0.0,162811.6458782557,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,508085.16882587198,436085.16882587198,72000.0,6264658.857608902,0.0,87174.59183304878,348868.13506069759,954677.0760637496,1867196.7361916872,285308.4251220887,1601396.1591015729,167577.75396659479,1525332.15438698,222798.7161894963,1697388.0529156724,112864.20826675618,1513801.564785238,166127.9725188128 
 10/06  07:00:00,1247356.258298623,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6566236.334020804,4935070.534372575,1631165.79964823,1161753.5439219045,2297029.7112038389,236616.74926113239,3948056.4274980609,0.0,2759538.9362975589,0.0,2545778.2926991006,0.0,1844005.206263661,0.0,2828428.1169841235,0.0,1826552.407574047,0.0 
 10/06  08:00:00,1247439.4621283278,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43580328.15550011,0.0,83734.13964511887,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.8024660396,0.0,1631269.8024660396,0.0,7142187.435058795,435872.9591652438,0.0,489995.899158372,1867196.7361916865,140265.38373423223,1527464.2987752113,80650.03452682198,1492038.591621158,144422.80685714278,1535283.7550507754,53479.88033059715,1434263.150681622,71177.7937095789 
 10/06  09:00:00,1247465.242778831,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43578433.03450717,0.0,81839.0186521796,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.0276689758,0.0,1631302.0276689758,0.0,5845362.834628175,473233.49852226479,0.0,459937.80057266345,1867196.7361916865,0.0,1527464.298775211,57397.15400886907,1492038.5916211575,402540.6465637933,1535283.755050772,0.0,1434263.150681621,0.0 
 10/06  10:00:00,1247475.0941326887,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43675313.45936116,0.0,178719.4435061706,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.3416281297,0.0,1631314.3416281297,0.0,5669444.572411078,485687.01164127167,0.0,988826.3028427332,1867196.7361916877,0.0,1527464.2987752143,232160.59190667797,1492038.5916211575,756665.7109360526,1535283.7550507729,0.0,1434263.1506816198,0.0 
 10/06  11:00:00,1247459.7392305653,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43581870.011792298,0.0,85275.99593730018,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.1483639053,0.0,1631295.1483639053,0.0,5354378.541149535,585315.1165933273,0.0,471360.66260105816,1867196.7361916872,0.0,1527464.2987752143,95906.32063545806,1492038.591621158,375454.3419655963,1535283.7550507729,0.0,1434263.1506816189,0.0 
 10/06  12:00:00,1247437.7436969572,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1760617.5480881213,129349.89362062165,1631267.6544674996,0.0,4901160.354804282,709850.2477833969,103479.91489649733,0.0,1905644.6656147796,0.0,1562007.7065969082,0.0,1492038.591621158,0.0,1565772.3327024782,0.0,1434263.1506816226,0.0 
 10/06  13:00:00,1247392.4194919649,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43531216.44813728,0.0,34622.43228229166,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631211.000284021,0.0,1631211.000284021,0.0,6926557.704287656,672489.7084263762,0.0,196045.33596602086,1867196.7361916872,44957.45968984363,1527464.2987752122,31954.231573826986,1492038.591621158,55647.81594346914,1535283.7550507729,34426.08964780417,1434263.1506816226,29059.73911107329 
 10/06  14:00:00,1247385.2059491126,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43555568.48535972,0.0,58974.46950473936,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631201.9835261906,0.0,1631201.9835261906,0.0,7110013.057211765,423419.4460462368,0.0,336842.13545428906,1867196.7361916896,85477.34694111874,1527464.2987752122,0.0,1492038.591621158,251364.78851317257,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/06  15:00:00,1247323.2229012696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43551496.6076305,0.0,54902.59177551452,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631124.5061834413,0.0,1631124.5061834413,0.0,7478563.520598328,410965.9329272298,0.0,315409.3669332222,1867196.7361916872,121316.13453507467,1527464.2987752103,0.0,1492038.5916211543,194093.23239814526,1535283.7550507766,0.0,1434263.1506816208,0.0 
 10/06  16:00:00,1247475.404643,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43545923.46252834,0.0,49329.44667335326,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.7297586699,0.0,1631314.7297586699,0.0,7960741.341616463,547954.5772363065,0.0,287579.3448140674,1867196.7361916872,234088.90849523538,1527464.2987752103,0.0,1492038.591621156,53490.43631882974,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/06  17:00:00,1247376.804163494,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2085304.114694921,454112.633201895,1631191.481493026,0.0,5700454.931860784,323791.34109418108,363290.10656151597,0.0,1950373.0733512734,0.0,1603707.0679624265,0.0,1558613.1532096884,0.0,1607663.4840931989,0.0,1499179.8602653745,0.0 
 10/06  18:00:00,1247378.9825005374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27243581.664814988,0.0,0.0,5940057.91392,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1782964.0727411747,151769.86837840256,1631194.2043627722,0.0,5666553.320922835,261523.77549914627,121415.89470272204,0.0,1885604.7478371659,0.0,1556792.173074927,0.0,1521854.5861595292,0.0,1551048.5485743823,0.0,1462362.371377165,0.0 
 10/06  19:00:00,1247307.3673493046,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631104.6871187646,0.0,1631104.6871187646,0.0,5826772.389943778,186802.69678510453,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.75505077,0.0,1434263.1506816226,0.0 
 10/06  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5522951.39586718,211709.7230231184,0.0,0.0,1867196.736191685,0.0,1527464.2987752115,0.0,1492038.5916211599,0.0,1535283.75505077,0.0,1434263.1506816208,0.0 
 10/06  21:00:00,1247274.512260334,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1950533.2369907043,319469.6179555179,1631063.6190351865,0.0,5476577.640847165,99628.10495205572,255575.69436441436,0.0,1867196.7361916849,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1790859.4494151883,0.0,1434263.150681619,0.0 
 10/06  22:00:00,1247253.918065976,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.8767796753,0.0,1631037.8767796753,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,1247228.8001511747,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631006.4799806807,0.0,1631006.4799806807,0.0,0.0,62267.56559503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,1247284.6436764198,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631076.283065497,0.0,1631076.283065497,0.0,0.0,62471.78892021481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,1247260.262901525,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.8076739379,0.0,1631045.8076739379,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,1247235.317935692,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.6270570602,0.0,1631014.6270570602,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,99954.86227234369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,1247247.5368391725,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24692084.896060047,0.0,26741.840525062107,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9865686.161438462,8234656.261041255,1631029.900397206,13316958.856667499,0.0,87460.50448830074,6587725.008833004,177152.03164510148,2275253.2494214239,177152.03164510148,3617709.3899372799,0.0,2178321.129681174,0.0,3774665.1274639426,0.0,2598022.644649627,0.0 
 10/07  07:00:00,1247303.5884656923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22067341.606526849,20436241.642923159,1631099.9636036899,6588898.003485578,778380.8001841058,137437.9356244726,16348993.314338528,0.0,4932156.295946953,0.0,6170337.863936413,0.0,2745138.034334476,0.0,6340826.996333986,0.0,4016780.656107025,0.0 
 10/07  08:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,9743760.946480662,9671760.946480662,72000.0,1867141.563512751,2492445.6060331219,187415.36676064446,7737408.75718453,0.0,3040045.924035919,0.0,3912046.5347540185,0.0,1492038.5916211589,0.0,4339091.130937322,0.0,2810433.1081564954,0.0 
 10/07  09:00:00,1247384.8149303604,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,5922689.061137942,4291487.566375937,1631201.494762005,360225.9581324988,3450298.4149256309,262381.51346490226,3433190.05310075,0.0,2259223.710831477,0.0,2153190.8862401519,0.0,1492038.5916211606,0.0,3260116.801979429,0.0,2124866.594748933,0.0 
 10/07  10:00:00,1247338.1376518345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,3136949.7061591355,1505806.5568905,1631143.1492686354,17821.493260034913,3655989.1934613136,237392.79789681626,1204645.2455124,0.0,1867196.7361916896,0.0,1542342.931202758,0.0,1492038.591621157,0.0,2541670.308682693,0.0,1617643.210134553,0.0 
 10/07  11:00:00,1247351.3296207544,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2165192.090351456,534032.4514339062,1631159.6389175496,0.0,3088233.840911299,287370.2290329882,427225.96114712508,0.0,1867196.7361916884,0.0,1527464.298775213,0.0,1492038.591621158,0.0,1962509.7161978812,0.0,1434263.150681621,0.0 
 10/07  12:00:00,1247285.868366058,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3829863.478157707,2198785.6642591489,1631077.813898558,652074.7702744269,1965402.384935966,249887.1556808593,1759028.531407319,0.0,2067408.1119289562,0.0,1559660.4700084534,0.0,1523462.845302065,0.0,2795165.1285304429,0.0,1669578.5079578143,0.0 
 10/07  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3862491.716613854,3790491.7166138535,72000.0,769063.3463987109,1569745.3914474715,237392.79789681626,3032393.373291083,0.0,2483316.543867051,0.0,2014311.3328692688,0.0,1492038.591621156,0.0,3046576.420735858,0.0,1852397.0165181687,0.0 
 10/07  14:00:00,1247296.0901542905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,7042279.840077013,5411189.249185102,1631090.5908919124,948620.4527315393,1156126.3948166019,187415.36676064443,4328951.399348082,0.0,2861737.8265344735,0.0,2486296.7529896527,0.0,1492038.5916211568,0.0,3344370.796124081,0.0,2000753.9643991029,0.0 
 10/07  15:00:00,1247273.447829588,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,8985708.15957808,7354645.871056132,1631062.2885219476,1445484.887018225,683216.7719448623,162426.65119255853,5883716.696844906,0.0,3131354.62830031,0.0,2975555.936588103,0.0,1736982.1046866384,0.0,3682283.5435677927,0.0,2213787.016022401,0.0 
 10/07  16:00:00,1247258.0391197594,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,9627236.54572005,7996193.517720684,1631043.0279993648,1890538.42445363,607503.7619197072,174921.0089766015,6396954.814176548,0.0,3190024.154758987,0.0,3155432.820588155,0.0,1834013.7684590617,0.0,3804720.8434394907,0.0,2269009.7592512157,0.0 
 10/07  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,12364699.711608068,12292699.711608068,72000.0,4025814.9655476238,61411.073813481744,87460.50448830075,9834159.769286454,0.0,3961931.395798334,0.0,4046677.5625522446,0.0,2335757.6829788109,0.0,4610054.802445874,0.0,2735984.857831446,0.0 
 10/07  18:00:00,1247288.2640348525,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631080.8084278485,0.0,1631080.8084278485,0.0,0.0,87460.50448830075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,1247230.8116340906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.9942867163,0.0,1631008.9942867163,0.0,0.0,87460.50448830075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,87460.50448830075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,1247243.1904799352,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.4675510314,0.0,1631024.4675510314,0.0,0.0,112449.22005638664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,1247305.6521437963,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.5431524756,0.0,1631102.5431524756,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,1247276.3143947703,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.8716605777,0.0,1631065.8716605777,0.0,0.0,62471.78892021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,1247239.5767963217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631019.950532046,0.0,1631019.950532046,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,1247282.5250139968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.6347876136,0.0,1631073.6347876136,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,1247265.4087364465,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.239845795,0.0,1631052.239845795,0.0,0.0,87750.26698394053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,1247233.9194525483,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631012.8789862307,0.0,1631012.8789862307,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,1247298.2573713787,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.2998619776,0.0,1631093.2998619776,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,1247308.4038010035,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631105.9826588568,0.0,1631105.9826588568,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,1247317.650580601,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631117.540914495,0.0,1631117.540914495,0.0,0.0,75214.5145576633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75214.5145576633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  13:00:00,1247310.4071400155,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.4867852049,0.0,1631108.4867852049,0.0,0.0,112821.77183649494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  14:00:00,1247298.3716433312,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631093.4426992136,0.0,1631093.4426992136,0.0,0.0,75214.5145576633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  15:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  16:00:00,1247300.041464246,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631095.5299358352,0.0,1631095.5299358352,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,1247294.0218829816,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.0056017296,0.0,1631088.0056017296,0.0,0.0,50143.00970510885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,1247304.8199872354,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631101.5029764705,0.0,1631101.5029764705,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,1247283.0519797132,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631074.2934822869,0.0,1631074.2934822869,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,87750.26698394054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,1247219.347924208,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630994.6649206938,0.0,1630994.6649206938,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,1247263.1570155989,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631049.4252480306,0.0,1631049.4252480306,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50143.00970510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,1247227.3509657209,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631004.6685331637,0.0,1631004.6685331637,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,1247270.9965565217,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631059.2244886333,0.0,1631059.2244886333,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,1247235.4943330782,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.847549618,0.0,1631014.847549618,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,88043.79350954954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,1247223.4690850776,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.8162742384,0.0,1630999.8162742384,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,1247266.3174659133,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631053.3757361198,0.0,1631053.3757361198,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,1247297.783135833,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631092.70707877,0.0,1631092.70707877,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,1247291.82369892,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631085.2579236807,0.0,1631085.2579236807,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75466.108722471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  12:00:00,1247268.6741635695,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631056.3215524106,0.0,1631056.3215524106,0.0,0.0,75466.10872247102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  13:00:00,1247301.2990960507,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631097.101945824,0.0,1631097.101945824,0.0,0.0,113199.1630837065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75466.108722471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  15:00:00,1247251.0636136663,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631034.3087818495,0.0,1631034.3087818495,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  17:00:00,1247299.4076823409,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.7377234542,0.0,1631094.7377234542,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  18:00:00,1247298.898457062,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631094.1012039083,0.0,1631094.1012039083,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  20:00:00,1247223.2275564299,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630999.5143691456,0.0,1630999.5143691456,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,1247296.77340416,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.4449380784,0.0,1631091.4449380784,0.0,0.0,88043.79350954954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,1247254.1985855697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631038.227422528,0.0,1631038.227422528,0.0,0.0,50310.73914831401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,1247218.1765946504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630993.2007864705,0.0,1630993.2007864705,0.0,0.0,50310.739148314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,1247277.279661856,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.0782215882,0.0,1631067.0782215882,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,1247253.2704576385,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.0672845816,0.0,1631037.0672845816,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,1247250.7444417477,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.9098245055,0.0,1631033.9098245055,0.0,0.0,100961.13958860262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,1247249.8624318839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26164598.014797577,0.0,117454.95926258937,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2654292.5808993137,1023259.7735662618,1631032.8073330518,7377047.189644006,0.0,88340.99714002729,818607.8188530095,634291.9084083492,1931642.1145720995,174930.41032081349,1527464.2987752136,126228.69210049846,1576100.5741140177,172290.83812302975,2141244.374690011,0.0,1498402.989022074,160841.9678640079 
 10/10  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3838777.092369267,3766777.092369267,72000.0,2357940.0474874179,1015182.4658193074,239782.70652293115,3013421.6738954137,0.0,2435817.3557700088,0.0,1981584.0976094788,0.0,1728615.6836337513,0.0,3050682.1604734205,0.0,1672968.9087292499,0.0 
 10/10  08:00:00,1247432.4423484614,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43651027.21780808,0.0,154433.20195310025,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.027907355,0.0,1631261.027907355,15960.961657067855,3582963.3022137049,441704.9857001364,0.0,833946.8490952102,1867196.7361916872,229923.41070573368,1527464.2987752124,180630.46901966865,1492038.591621158,193151.91481808038,1535283.7550507703,61464.13965049281,1434263.1506816189,168776.91490124167 
 10/10  09:00:00,1247421.2196844447,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631246.99984296,0.0,1631246.99984296,371409.0569424211,1890908.0117129125,479565.41304586236,0.0,0.0,1867196.7361916849,0.0,1527464.2987752124,0.0,1492038.591621157,0.0,1535283.7550507757,0.0,1434263.1506816217,0.0 
 10/10  10:00:00,1247473.6881278812,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.5841553987,0.0,1631312.5841553987,575010.1220761951,1360177.0413015395,492185.5554944377,0.0,0.0,1867196.7361916863,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816217,0.0 
 10/10  11:00:00,1247521.6063935515,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43614672.9265411,0.0,118078.91068610495,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631372.4808533265,0.0,1631372.4808533265,460292.75369907988,2137308.1158262204,593146.6950830402,0.0,612288.9855062076,1867196.7361916896,0.0,1527464.2987752122,612288.9855062085,1492038.591621158,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 10/10  12:00:00,1247565.909877531,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41609692.497904729,0.0,93117.78668973613,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631427.8591596976,0.0,1631427.8591596976,471884.5710341596,2106932.582653228,719348.1195687935,0.0,485111.88473333147,1867196.7361916826,0.0,1527464.2987752122,485111.8847333352,1492038.591621158,0.0,1535283.755050769,0.0,1434263.1506816226,0.0 
