Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/10  13:00:00,2495018.4306523425,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44303166.952621478,0.0,806572.9367664863,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190713.9846247618,0.0,3190713.9846247618,0.0,5336410.850626722,681487.6922230676,0.0,4260009.292658027,1867196.7361916849,905115.5551460164,1527464.2987752143,1747710.0399570554,1492038.5916211599,774809.725534468,1535283.755050769,46873.65675580824,1434263.1506816224,785500.315264675 
 10/10  14:00:00,1247365.5269183347,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44624191.29750143,0.0,1127597.281646448,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631177.3852034945,0.0,1631177.3852034945,0.0,6897938.785569853,429084.84325156107,0.0,6005247.287746443,1867196.7361916872,1609217.7110963097,1527464.2987752143,2120167.867412628,1492038.5916211615,1086738.766706995,1535283.7550507747,0.0,1434263.1506816208,1189122.9425305112 
 10/10  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44991802.54320292,0.0,1495208.527347927,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,8086993.262166267,416464.70080298566,0.0,7914009.403360847,1867196.7361916849,2287515.3463803038,1527464.2987752122,2463352.515460862,1492038.5916211596,1331510.1506739273,1535283.7550507747,184724.21603582518,1434263.1506816208,1646907.1748099132 
 10/10  16:00:00,2494943.1465780336,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45372703.59269284,0.0,1876109.5768378429,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190619.881313747,0.0,3190619.881313747,0.0,9950047.377898744,555286.2677373143,0.0,9937306.962045955,1867196.7361916872,2686908.417619712,1527464.2987752143,2651901.8412441525,1492038.591621158,1399306.7756309417,1535283.7550507729,570930.6667347488,1434263.150681619,2628259.260816402 
 10/10  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27733328.90938915,0.0,76889.33065415666,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,123478.22917786386,51478.229177863876,72000.0,275265.5518374342,2192292.6236011695,328123.70366295849,41182.5833422911,405352.56926178137,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.591621156,0.0,1576466.3383930647,0.0,1434263.1506816217,405352.5692617822 
 10/10  18:00:00,1247356.2848567148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1665365.9501333687,34200.11728815225,1631165.8328452165,590509.6501850309,1433117.6324651975,265022.99142008178,27360.0938305218,0.0,1867196.7361916872,0.0,1541083.7889961848,0.0,1492038.5916211589,0.0,1549024.3586603213,0.0,1434263.1506816182,0.0 
 10/10  19:00:00,1247306.273908753,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631103.3203439553,0.0,1631103.3203439553,662682.7922437795,1185167.7498616765,189302.1367286299,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.755050771,0.0,1434263.1506816226,0.0 
 10/10  20:00:00,1247323.1581968365,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631124.4253044313,0.0,1631124.4253044313,789018.5961068859,840898.0617414313,214542.42162578053,0.0,0.0,1867196.7361916849,0.0,1527464.2987752143,0.0,1492038.5916211543,0.0,1535283.755050771,0.0,1434263.150681619,0.0 
 10/10  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,733782.4150729959,973715.7073699371,100961.13958860262,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/10  22:00:00,1247293.0922972102,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.843641517,0.0,1631086.843641517,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,1247269.3462763199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.1616774402,0.0,1631057.1616774402,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63100.71224287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,1247245.2570219476,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.0506796346,0.0,1631027.0506796346,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,1247220.826084467,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630996.5125860314,0.0,1630996.5125860314,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,1247278.0943273423,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631068.0965341638,0.0,1631068.0965341638,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,1247288.190587783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.71662075,0.0,1631080.71662075,0.0,0.0,101304.90269866699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26252022.376352204,0.0,204879.32081721648,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5806153.393233174,0.0,88641.78986133365,0.0,1133719.0965334504,1867196.736191688,294149.93577763446,1527464.2987752124,186345.92520335265,1492038.5916211575,240076.14290478044,1535283.7550507729,181850.7087254112,1434263.1506816215,231296.38392226035 
 10/11  07:00:00,1247336.723502811,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4069304.4075448184,2438163.0259289916,1631141.3816158274,1455705.8944792646,1538972.7378765769,240599.1439093341,1950530.420743193,0.0,2491722.5641485259,0.0,1963703.29807243,0.0,1723360.6012124483,0.0,1957354.302967476,0.0,1670636.1866627483,0.0 
 10/11  08:00:00,1247323.212887938,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43678780.632972698,0.0,182186.61711771193,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631124.4936670138,0.0,1631124.4936670138,0.0,4765040.774733051,443208.9493066681,0.0,995476.0108264241,1867196.7361916865,231939.85376917444,1527464.2987752143,217634.5631932477,1492038.591621158,203523.1644142689,1535283.755050771,179472.386200457,1434263.1506816203,162906.0432492738 
 10/11  09:00:00,1247463.8305967188,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43749586.837526079,0.0,252992.82167108818,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631300.2624747598,0.0,1631300.2624747598,37927.281016347566,3945321.322017222,481198.2878186682,0.0,1349603.3853294566,1867196.736191687,0.0,1527464.2987752122,529901.6759904731,1492038.591621158,819701.7093389833,1535283.7550507712,0.0,1434263.1506816189,0.0 
 10/11  10:00:00,1247454.7209485695,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44957403.70685101,0.0,1460809.6909960169,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.8756301865,0.0,1631288.8756301865,24304.421401792933,7574641.0487143979,493861.40065600167,0.0,7666758.761015005,1867196.7361916872,1459485.6832297529,1527464.2987752124,3590436.515418317,1492038.5916211573,2079392.9917930279,1535283.755050773,0.0,1434263.150681621,537443.570573899 
 10/11  11:00:00,1247511.4847694517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44962610.98591398,0.0,1466016.9700589963,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.8290627667,0.0,1631359.8290627667,0.0,7762434.132254215,595166.3033546686,0.0,7726495.347656495,1867196.7361916884,2315421.4339406418,1527464.298775213,2720363.4591861369,1492038.5916211599,1600211.6994293116,1535283.7550507729,0.0,1434263.1506816198,1090498.7551004096 
 10/11  12:00:00,1247491.3374220953,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42295111.92438291,0.0,778537.2131679213,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1665163.7736941598,33829.12833872802,1631334.6453554317,0.0,5344617.242913476,721797.4317280023,27063.302670982415,4132483.676241267,1867196.7361916896,1179094.7340588298,1527464.2987752122,1309243.1913751905,1492038.591621158,962180.9121354215,1562347.057721751,0.0,1434263.1506816226,681964.8386718328 
 10/11  13:00:00,1247452.6610063406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45338864.930830348,0.0,1842270.9149753603,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631286.300751156,0.0,1631286.300751156,0.0,9523239.384553494,683808.0932160022,0.0,9761389.60292751,1867196.7361916896,2991128.9367903557,1527464.2987752122,2520345.6910787497,1492038.591621158,1729624.5011296743,1535283.7550507729,986359.9787378558,1434263.1506816208,1533930.4951908754 
 10/11  14:00:00,1247447.9295348088,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45801644.5463687,0.0,2305050.530513717,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.386523729,0.0,1631280.386523729,0.0,10565622.386968464,430545.8364693348,0.0,12095942.019286812,1867196.7361916872,3636101.3840953696,1527464.2987752143,2891682.557029349,1492038.591621156,2036359.0311709257,1535283.7550507766,1634674.4268632527,1434263.1506816173,1897124.620127911 
 10/11  15:00:00,1247391.2837454389,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46085484.992914069,0.0,2588890.977059084,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631209.5806277453,0.0,1631209.5806277453,0.0,11328447.774741929,417882.72363200146,0.0,13533811.453662776,1867196.7361916872,4029251.115771033,1527464.2987752122,3128489.924979121,1492038.591621158,2208976.6329368606,1535283.7550507729,1994119.229503822,1434263.150681619,2172974.550471942 
 10/11  16:00:00,1247401.100206265,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46267407.664595719,0.0,2770813.6487407337,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631221.8509714355,0.0,1631221.8509714355,0.0,12102341.785400119,557176.9648426684,0.0,14488808.927788806,1867196.7361916849,4252610.145948691,1527464.2987752122,3264920.3353916776,1492038.5916211543,2244720.0818061756,1535283.7550507747,2131009.5990586664,1434263.150681621,2595548.7655835954 
 10/11  17:00:00,1247392.1347229046,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28002519.28003444,0.0,346079.7012994514,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631210.644329436,0.0,1631210.644329436,34399.927143354216,2578070.2623406017,329240.93377066779,0.0,1800832.565897317,1867196.7361916872,368749.7479914904,1527464.2987752143,186606.57951211633,1492038.5916211599,421388.4433523496,1535283.7550507719,0.0,1434263.1506816198,824087.7950413617 
 10/11  18:00:00,1247354.2902865518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1666096.022288286,34932.6826085644,1631163.3396797216,547544.7128079981,1477343.9818131885,265925.3695840009,27946.146086851524,0.0,1867196.736191686,0.0,1541270.8217914266,0.0,1492038.5916211617,0.0,1549423.3781214106,0.0,1434263.1506816208,0.0 
 10/11  19:00:00,1247288.286244461,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631080.8361893336,0.0,1631080.8361893336,459397.60384804246,1772602.7832929735,189946.6925600006,0.0,0.0,1867196.7361916826,0.0,1527464.298775214,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816226,0.0 
 10/11  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,439772.70631780815,1801514.9887324093,215272.91823466746,0.0,0.0,1867196.7361916896,0.0,1527464.2987752103,0.0,1492038.5916211543,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/11  21:00:00,1247270.826945744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631059.0124791754,0.0,1631059.0124791754,440459.26348513716,1753696.3648268087,101304.90269866699,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816226,0.0 
 10/11  22:00:00,1247251.9814751936,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.456087034,0.0,1631035.456087034,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,1247227.6562449397,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631005.0501249617,0.0,1631005.0501249617,0.0,0.0,63315.56418666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,1247284.747926877,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.413376101,0.0,1631076.413376101,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,1247261.2935271264,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.0959315464,0.0,1631047.0959315464,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,1247288.4268378516,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.011927744,0.0,1631081.011927744,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101652.66582463212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,1247300.6898939573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26210454.590073158,0.0,163311.53453817438,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1778740.4978007167,147644.15734308994,1631096.3404576267,6062376.554000795,0.0,88946.08259655314,118115.32587447195,984864.5930936529,1897584.4015236963,223908.35558486056,1547318.5834382317,154713.26894503064,1516205.2757514208,231517.56693818084,1556144.1613294548,154880.6703739279,1457109.4361521188,219844.73125165408 
 10/12  07:00:00,1247376.5422586883,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5199913.634080999,3568722.479962781,1631191.154118218,1131707.7366562845,3409630.4104669548,241425.08133350133,2854977.983970225,0.0,2725991.3704431599,0.0,2149848.778056854,0.0,1864588.9099593287,0.0,2147666.213339691,0.0,1823129.244491586,0.0 
 10/12  08:00:00,1247465.8836242329,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43615631.14202184,0.0,119037.12616685961,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.8287105603,0.0,1631302.8287105603,0.0,7024708.9985997439,444730.4129827655,0.0,691240.0958256917,1867196.7361916872,150725.0798656856,1527464.2987752134,150477.91972329885,1492038.5916211568,161663.4406438799,1535283.7550507738,121001.49463057349,1434263.150681619,107372.16096225221 
 10/12  09:00:00,1247464.4643193335,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43522923.342974189,0.0,26329.327119200727,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.0546130292,0.0,1631301.0546130292,0.0,4627857.750507283,482850.16266700267,0.0,143624.5981497216,1867196.7361916875,0.0,1527464.2987752145,0.0,1492038.5916211568,143624.598149721,1535283.7550507743,0.0,1434263.1506816196,0.0 
 10/12  10:00:00,1247435.2608778896,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43935687.22756447,0.0,439093.21170948087,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631264.5510024303,0.0,1631264.5510024303,3335.8435389236544,4745420.241672305,495556.7458950817,0.0,2314905.985305327,1867196.7361916884,642717.8030359063,1527464.2987752129,697638.3283317387,1492038.5916211596,895636.8198598153,1535283.7550507719,0.0,1434263.1506816208,78913.03407786746 
 10/12  11:00:00,1247499.7465449058,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,44955968.42279846,0.0,1459374.406943472,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.156559912,0.0,1631345.156559912,0.0,8281259.037723465,597209.4117197137,0.0,7499345.164312683,1867196.7361916872,2039417.5739621777,1527464.2987752124,2993679.812975814,1492038.5916211589,1390931.7870040187,1535283.7550507736,193167.7539958255,1434263.1506816212,882148.2363748452 
 10/12  12:00:00,1247432.9109458428,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42819647.15899067,0.0,1303072.4477756886,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631261.6136429909,0.0,1631261.6136429909,0.0,7187194.321472767,724275.244000504,0.0,6586773.524219276,1867196.7361916849,1581946.0510146979,1527464.298775213,2982221.1520222045,1492038.591621157,1121350.165948359,1535283.755050771,75744.04980380272,1434263.15068162,825512.1054302156 
 10/12  13:00:00,1247489.543805272,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45143969.72970337,0.0,1647375.713848371,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631332.403376855,0.0,1631332.403376855,0.0,10337418.25641837,686155.4943162671,0.0,8508899.77390115,1867196.7361916884,2447669.4272548898,1527464.2987752122,2593074.69650334,1492038.5916211617,1446157.5039165107,1535283.7550507738,826838.5675891058,1434263.1506816189,1195159.5786373043 
 10/12  14:00:00,1247460.6044471353,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44428547.65592201,0.0,931953.6400670224,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.229864139,0.0,1631296.229864139,0.0,9132147.032428079,432023.8297546866,0.0,5052339.226914091,1867196.7361916872,1831475.9722096986,1527464.2987752145,1307990.6790792375,1492038.5916211548,982845.1678302204,1535283.7550507719,175755.83486894478,1434263.1506816203,754271.5729259796 
 10/12  15:00:00,1247435.8244755583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44216472.96738673,0.0,719878.9515317419,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.2554861762,0.0,1631265.2554861762,0.0,9050952.531554725,419317.24652660757,0.0,4019173.993088728,1867196.7361916872,1632214.1066182249,1527464.2987752103,921709.9732487265,1492038.591621158,835719.28098089,1535283.7550507729,0.0,1434263.15068162,629530.6322408884 
 10/12  16:00:00,1247488.6851698959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44306614.85141041,0.0,810020.8355554206,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.3301029576,0.0,1631331.3301029576,0.0,9069336.026463844,559089.6620354768,0.0,4502596.503336802,1867196.7361916863,1950962.3642788367,1527464.2987752113,918361.1184288531,1492038.591621158,900315.2379544966,1535283.7550507738,33839.25258019464,1434263.1506816208,699118.530094425 
 10/12  17:00:00,1247414.0046527964,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1838321.2866997484,207083.30547557967,1631237.9812241689,0.0,4545960.407776058,330371.1639300545,165666.64438046373,0.0,1867196.736191686,0.0,1580849.4665475805,0.0,1492038.591621158,0.0,1620292.0788732747,0.0,1461536.3034672095,0.0 
 10/12  18:00:00,1247299.9568364975,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1748985.931954366,117890.50780121381,1631095.4241531522,0.0,4644671.685224601,266838.24778965939,94312.40624097106,0.0,1885687.2513289483,0.0,1543552.430060655,0.0,1507340.928225336,0.0,1552119.3698250643,0.0,1461858.9591214206,0.0 
 10/12  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4880050.320092408,190598.74842118525,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 10/12  20:00:00,1247293.9583668644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631087.9262080859,0.0,1631087.9262080859,0.0,4587273.238384985,216011.9148773433,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816224,0.0 
 10/12  21:00:00,1247246.1783582806,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631028.2023282443,0.0,1631028.2023282443,0.0,4482991.078216151,101652.66582463212,0.0,0.0,1867196.7361916896,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816224,0.0 
 10/12  22:00:00,1247223.3107748696,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630999.6183902254,0.0,1630999.6183902254,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,1247280.66911062,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.3149523196,0.0,1631071.3149523196,0.0,0.0,63532.91614039509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,1247257.3485385883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.1647892462,0.0,1631042.1647892462,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,1247233.5059990092,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.3621790929,0.0,1631012.3621790929,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,1247309.6046291376,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631107.4836656023,0.0,1631107.4836656023,0.0,0.0,102004.32597974202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,1247310.2286710728,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26087887.04001513,0.0,40743.984480141466,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4350933.576930635,2719825.313227384,1631108.263703251,8873247.730689498,0.0,89253.7852322743,2175860.250581907,274647.2330041837,2037610.4067725298,261625.20308507773,2162138.305385404,0.0,1806466.8111824296,13022.029919106002,2233757.913574521,0.0,1792133.3459874388,0.0 
 10/13  07:00:00,1247341.617773603,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16602633.205662337,14971485.70632386,1631147.4993384765,3021550.660656705,2292231.998781036,242260.27420188735,11977188.565059087,0.0,4117880.5359502357,0.0,5131863.45852058,0.0,2162332.38776514,0.0,5165706.501032403,0.0,3255652.214110996,0.0 
 10/13  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43532836.056556168,0.0,36242.04070117653,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,188443.68939983514,116443.68939983513,72000.0,0.0,9251681.741219407,446268.9261613714,93154.95151986812,227524.3260002868,1867196.7361916877,67280.76567513167,1555287.0073164267,27300.415055333597,1522954.1651856446,132943.14526981998,1569700.4244649374,0.0,1434263.1506816212,0.0 
 10/13  09:00:00,1247483.761158298,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43623567.47268703,0.0,126973.45683203926,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.1752050049,0.0,1631325.1752050049,0.0,7320859.345398104,484520.5484037745,0.0,734086.4944756486,1867196.7361916877,0.0,1527464.2987752122,42214.56567227941,1492038.5916211578,691871.9288033695,1535283.7550507724,0.0,1434263.1506816215,0.0 
 10/13  10:00:00,1247478.6577995453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44042754.82819709,0.0,546160.812342108,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631318.7961273534,0.0,1631318.7961273534,21671.786950827936,6863602.212786039,497271.0891512425,0.0,2949437.183637509,1867196.7361916889,0.0,1527464.2987752122,1671934.3964139899,1492038.591621158,1277502.7872235194,1535283.7550507724,0.0,1434263.1506816205,0.0 
 10/13  11:00:00,2495021.3466836216,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44549903.90636741,0.0,1053309.8905124288,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190717.629594842,0.0,3190717.629594842,117497.27356753392,7809813.95061246,599275.4151309844,0.0,5522812.44875829,1867196.736191688,179950.17885337794,1527464.2987752143,4309414.929877663,1492038.591621158,1033447.3400272505,1535283.7550507733,0.0,1434263.1506816198,0.0 
 10/13  12:00:00,1247565.1976747784,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,42529233.887662488,0.0,1012659.1764475016,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631426.9689231138,0.0,1631426.9689231138,173462.26091967713,7265989.1205527,726780.8226056618,0.0,5277307.58206647,1867196.7361916872,32110.83525853062,1527464.2987752134,4586212.908784618,1492038.591621158,658983.8380233203,1535283.7550507729,0.0,1434263.1506816226,0.0 
 10/13  13:00:00,1247515.5814646853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45211880.22542217,0.0,1715286.2095671748,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631364.9498348456,0.0,1631364.9498348456,13827.237293264625,10149208.30935467,688529.2003632588,0.0,8767343.853118496,1867196.7361916896,1713798.9383694274,1527464.298775216,5379277.328448031,1492038.591621156,1386038.1460199035,1535283.755050771,40188.32104826329,1434263.1506816226,248041.11923287309 
 10/13  14:00:00,1247423.707898043,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45506367.74340534,0.0,2009773.727550357,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.1100510648,0.0,1631250.1100510648,0.0,11414981.70522256,433518.3854139036,0.0,10236419.873361072,1867196.7361916849,2143309.7774678568,1527464.2987752096,5269896.17172978,1492038.591621158,1617357.330813685,1535283.7550507747,0.0,1434263.1506816173,1205856.5933497463 
 10/13  15:00:00,1247437.369825016,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45545204.147086929,0.0,2048610.131231932,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631267.1871364222,0.0,1631267.1871364222,0.0,12886470.781465644,420767.84466643587,0.0,10664678.745900223,1867196.736191686,2123305.224953601,1527464.298775213,4791203.549729577,1492038.591621158,1535912.5958488186,1535283.7550507729,0.0,1434263.1506816208,2214257.375368226 
 10/13  16:00:00,1247490.3022977145,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45007725.42711604,0.0,1511131.4112610482,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631333.3514744554,0.0,1631333.3514744554,0.0,12017809.082746584,561023.7928885813,0.0,8122381.774839828,1867196.736191689,1809966.618909849,1527464.298775213,2971327.3077751735,1492038.5916211585,1195179.712129053,1535283.7550507715,0.0,1434263.1506816208,2145908.136025751 
 10/13  17:00:00,1247405.0861464663,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,27679101.07349106,0.0,22661.494756069107,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1684248.017053717,53021.18375137159,1631226.8333023454,0.0,4770467.197066235,331514.0594341617,42416.94700109727,124091.63495741358,1867196.7361916877,0.0,1527464.298775213,0.0,1492038.591621158,0.0,1577700.7020518708,0.0,1434263.1506816208,124091.6349574124 
 10/13  18:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,28625381.664814988,0.0,0.0,5940057.91392,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,159206.52130603945,87206.52130603943,72000.0,0.0,4528741.661219086,267761.3556968228,69765.21704483155,0.0,1867196.7361916865,0.0,1536362.6312593113,0.0,1492038.5916211585,0.0,1553303.8246945232,0.0,1477109.9655986003,0.0 
 10/13  19:00:00,1247353.3280105859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631162.1368575395,0.0,1631162.1368575395,0.0,5847250.558312094,191258.11121201633,0.0,0.0,1867196.7361916884,0.0,1527464.2987752103,0.0,1492038.5916211589,0.0,1535283.7550507724,0.0,1434263.1506816226,0.0 
 10/13  20:00:00,1247311.1583149525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631109.4257360972,0.0,1631109.4257360972,0.0,6210591.417106962,216759.1927069518,0.0,0.0,1867196.7361916844,0.0,1527464.298775211,0.0,1492038.591621156,0.0,1535283.7550507757,0.0,1434263.15068162,0.0 
 10/13  21:00:00,1247238.5166159354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1776829.7431210927,145811.1177894368,1631018.6253316559,0.0,6223747.387130866,102004.32597974202,116648.89423154945,0.0,1867196.736191684,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1651932.6492823219,0.0,1434263.1506816208,0.0 
 10/13  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,1247289.428460407,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.2639322316,0.0,1631082.2639322316,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,1247266.2883850984,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.3393857899,0.0,1631053.3393857899,0.0,0.0,63752.70373733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63974.86188948286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,1247242.8885375625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.0901302126,0.0,1631024.0901302126,0.0,0.0,63974.86188948286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63974.861889482854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,1247305.3739994397,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.195478613,0.0,1631102.195478613,0.0,0.0,63974.861889482854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,1247303.6920762577,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631100.0931144446,0.0,1631100.0931144446,0.0,0.0,102359.77902317257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26085663.554213827,0.0,38520.49867883947,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5051484.16890978,4979484.16890978,72000.0,10609724.168128336,0.0,89564.806645276,3983587.3351278237,266371.81830781049,2222214.3586603978,266371.81830781008,2132529.6924203869,0.0,1935466.3672451194,0.0,3572494.025198178,0.0,1977129.423924124,0.0 
 10/14  07:00:00,1247320.9293266612,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23660843.439451495,22029721.800182027,1631121.6392694666,5081020.798291152,1071282.5410869509,140744.69615686229,17623777.440145624,0.0,5581279.303923411,0.0,5897820.748109726,0.0,3043739.103990299,0.0,6934017.915850497,0.0,4023166.9005919417,0.0 
 10/14  08:00:00,1247355.4335501337,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,13821371.349259086,12190206.580526947,1631164.7687321392,1344875.5853584447,3358858.9435720175,191924.5856684486,9752165.264421557,0.0,3878797.6091901597,0.0,3997142.934202387,0.0,1525180.4369564495,0.0,5178770.986963234,0.0,3028519.8294296807,0.0 
 10/14  09:00:00,1247378.674023251,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,7652778.578500944,6021584.759727478,1631193.8187734658,378868.63315466526,4443915.6255359039,268694.419935828,4817267.807781983,0.0,2768954.3569760306,0.0,2145552.9555279875,0.0,1492038.5916211566,0.0,3963501.2498638059,0.0,2303467.186113379,0.0 
 10/14  10:00:00,1247383.8625108188,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,4489383.349039381,2858183.04477926,1631200.3042601208,7071.753365632685,4814924.361711053,243104.47518003483,2286546.4358234086,0.0,2099841.543052653,0.0,1527464.2987752117,0.0,1492038.591621157,0.0,3210386.854757984,0.0,1813061.679936791,0.0 
 10/14  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1991595.3738010489,1919595.3738010489,72000.0,0.0,5161804.703493083,294284.3646916211,1535676.299040839,0.0,1867196.7361916854,0.0,1527464.2987752129,0.0,1492038.5916211575,0.0,2919242.3589147117,0.0,1585980.845858491,0.0 
 10/14  12:00:00,1247344.853354238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,5407164.168105336,3776012.624367648,1631151.5437376886,492479.3079207839,3350020.461098458,255899.44755793146,3020810.0994941189,0.0,2590407.5004694897,0.0,1527464.298775212,0.0,1492038.5916211566,0.0,3428124.914579402,0.0,1839021.3263692586,0.0 
 10/14  13:00:00,1247324.0525425163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,5099450.875428642,3468325.332213278,1631125.543215363,489353.8523373695,3042986.6614686364,243104.47518003483,2774660.265770623,0.0,2540384.451125716,0.0,1527464.2987752134,0.0,1492038.5916211617,0.0,3314545.729828541,0.0,1756473.7267404104,0.0 
 10/14  14:00:00,1247324.3580846494,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,5291298.932281075,3660173.0071452779,1631125.9251357977,545315.8211348578,3431149.550435116,191924.58566844854,2928138.4057162229,0.0,2734659.7967797724,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,3510946.456438628,0.0,1519275.794421877,0.0 
 10/14  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3736185.408282864,3664185.408282864,72000.0,633717.047328875,3284823.957917081,166334.64091265546,2931348.326626291,0.0,2759834.5705173856,0.0,1527464.2987752134,0.0,1492038.5916211575,0.0,3573994.247351315,0.0,1434263.1506816212,0.0 
 10/14  16:00:00,1247314.618984421,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,5444323.817057771,3813210.0655667476,1631113.7514910238,711699.2984909546,2885183.8156638399,179129.613290552,3050568.052453398,0.0,2752490.9936576427,0.0,1527464.2987752148,0.0,1607156.7818704153,0.0,3585439.359788889,0.0,1434263.1506816208,0.0 
 10/14  17:00:00,1247291.64353189,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,14786314.098574987,0.0,0.0,990009.6523200001,0.0,5940057.91392,7856246.532320446,0.000014538461538461542,9381945.996203758,7750860.963484601,1631085.0327191575,1762421.4645175804,1348855.9885599025,89564.806645276,6200688.7707876809,0.0,3596309.7821060644,0.0,2277727.479982229,0.0,2172919.548179029,0.0,4430334.002763016,0.0,1579644.4900776456,0.0 
 10/14  18:00:00,1247291.5005279659,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.853967637,0.0,1631084.853967637,0.0,0.0,89564.80664527601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,89564.806645276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,1247291.366068487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.6858964712,0.0,1631084.6858964712,0.0,0.0,89564.806645276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,1247259.2895047554,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631044.590951015,0.0,1631044.590951015,0.0,0.0,115154.75140106914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63974.861889482854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,1247221.58757825,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630997.4644352368,0.0,1630997.4644352368,0.0,0.0,63974.86188948286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,63974.86188948286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,1247274.9404537969,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631064.1542668802,0.0,1631064.1542668802,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,1247240.114027789,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631020.6220586645,0.0,1631020.6220586645,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,1247284.2673182325,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.8126266706,0.0,1631075.8126266706,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,1247280.5619948845,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.1810601853,0.0,1631071.1810601853,0.0,0.0,89879.05472951268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,1247238.6551816089,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631018.798535468,0.0,1631018.798535468,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,1247291.422018337,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.7558324594,0.0,1631084.7558324594,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
