Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/15  10:00:00,1247248.7524290637,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631031.4198557987,0.0,1631031.4198557987,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,1247236.269926638,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631015.8170232105,0.0,1631015.8170232105,0.0,0.0,77039.18976815371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77039.18976815371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,1247246.7550721237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631028.9232068985,0.0,1631028.9232068985,0.0,0.0,115558.78465223056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,1247289.6389303539,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631082.5270146835,0.0,1631082.5270146835,0.0,0.0,77039.18976815371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,1247274.2746745712,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631063.322058606,0.0,1631063.322058606,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,1247288.5311273062,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.1422870942,0.0,1631081.1422870942,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,1247283.9964004537,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.4739858593,0.0,1631075.4739858593,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,1247268.4662698715,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631056.0616902086,0.0,1631056.0616902086,0.0,0.0,89879.05472951269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,1247238.170659359,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.1928941243,0.0,1631018.1928941243,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,1247282.4096039897,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.4905278367,0.0,1631073.4905278367,0.0,0.0,51359.459845435806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,1247259.8104052838,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.2420643466,0.0,1631045.2420643466,0.0,0.0,64426.026016707496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64426.02601670749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,1247236.6282289427,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.2648926106,0.0,1631016.2648926106,0.0,0.0,64426.026016707496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64426.02601670749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,1247308.4200076389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631106.0029167673,0.0,1631106.0029167673,0.0,0.0,103081.64162673198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,1247228.1243343505,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43583341.34476235,41952335.70953671,1631005.6352256463,39898181.1026931,0.0,90196.43642339049,33561868.56762937,0.0,7383540.454985142,0.0,10038774.224179125,0.0,6793300.324967597,0.0,10498726.923522883,0.0,6703773.172294559,0.0 
 10/16  07:00:00,1247369.6502841355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43592491.99144674,41961309.452133599,1631182.5393131506,24231031.348774665,0.0,244818.89886348844,33569047.56170687,0.0,8519004.602719563,0.0,9974343.791459548,0.0,6378166.0847472,0.0,10196933.960594088,0.0,6356845.654506476,0.0 
 10/16  08:00:00,1247392.3080760674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17182754.613814255,15551543.752797468,1631210.8610167865,5354430.840491405,1959406.5719070133,450982.18211695228,12441235.002237974,0.0,2989488.050127212,0.0,5160937.594193862,0.0,3394475.6308461616,0.0,5343500.204096251,0.0,3409080.055294805,0.0 
 10/16  09:00:00,1247469.275101748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9773956.060581902,8142648.9926047199,1631307.0679771826,1081719.4179228086,3311093.5238643328,489637.79772697688,6514119.194083776,0.0,1907474.966818218,0.0,3610382.319808591,0.0,2436876.3088497298,0.0,3906304.0003265838,0.0,2509328.130601058,0.0 
 10/16  10:00:00,1247472.2758434164,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3245296.4282230699,1613985.6093898256,1631310.8188332446,0.0,6297353.870831626,502523.0029303185,1291188.4875118605,0.0,1867196.7361916872,0.0,1674813.4806866274,0.0,1524346.360403611,0.0,2465040.5657229369,0.0,1616037.876827429,0.0 
 10/16  11:00:00,1247500.1965163686,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1677054.484882801,45708.7658692107,1631345.7190135904,0.0,5862538.31661291,605604.6445570503,36567.01269536857,0.0,1867196.7361916919,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1571850.7677461394,0.0,1434263.1506816217,0.0 
 10/16  12:00:00,1247527.1441081144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631379.40286546,0.0,1631379.40286546,0.0,3988457.8533246244,734456.6965904653,0.0,0.0,1867196.7361916884,0.0,1527464.2987752124,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 10/16  13:00:00,1247475.5908037236,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43520429.38046145,0.0,23835.3646064589,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.962455168,0.0,1631314.962455168,0.0,4887423.061568519,695801.0809804408,0.0,133606.10001176047,1867196.7361916872,21109.384639020092,1527464.298775214,64246.42534890842,1492038.591621158,15893.582090304993,1535283.7550507747,16639.44010461247,1434263.1506816198,15717.26782891166 
 10/16  14:00:00,1247427.5707848233,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43518193.13170971,0.0,21599.115854721316,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.938568111,0.0,1631254.938568111,0.0,5540737.014320612,438096.976913611,0.0,122177.8799913192,1867196.7361916872,0.0,1527464.2987752143,55670.334332539984,1492038.5916211608,0.0,1535283.7550507719,0.0,1434263.1506816217,66507.54565877923 
 10/16  15:00:00,1247436.4162351888,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.995171708,0.0,1631265.995171708,0.0,6479369.075902064,425211.77171026947,0.0,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.591621156,0.0,1535283.755050771,0.0,1434263.1506816198,0.0 
 10/16  16:00:00,1247494.3637996386,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631338.4282557304,0.0,1631338.4282557304,0.0,7164760.9148532,566949.0289470259,0.0,0.0,1867196.736191686,0.0,1527464.298775213,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816198,0.0 
 10/16  17:00:00,1247411.3705664355,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2260749.33778071,629514.6491021463,1631234.6886785634,9233.112052591241,5424385.4426509509,335015.335286879,503611.71928171717,0.0,1953155.8936080987,0.0,1629523.805641909,0.0,1559663.2006218059,0.0,1738611.5009653732,0.0,1478903.850764978,0.0 
 10/16  18:00:00,1247369.0229697168,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30008574.735230656,0.0,1393.070415663768,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6837249.029265461,5206067.274080485,1631181.755184975,470919.9333067885,4265853.158442179,270589.30927017147,4164853.8192643888,8553.410194388398,2168564.2397738548,0.0,2258116.326816837,0.0,2131078.9955626099,0.0,3851940.3282400264,0.0,1611400.4611914519,8553.410194388398 
 10/16  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11369646.636243176,11297646.636243176,72000.0,1486278.0370630357,2164531.5185472557,193278.07805012246,9038117.308994543,0.0,3308277.3016198968,0.0,3622404.085191737,0.0,2840316.7861948378,0.0,4818460.540805066,0.0,2304905.1275033375,0.0 
 10/16  20:00:00,1247350.5297110864,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17560597.038186268,15929438.39913687,1631158.6390493974,3076313.1670808338,1212869.0285160589,219048.48845680548,12743550.719309498,0.0,4273064.490716619,0.0,4510381.383902344,0.0,3357338.9554700076,0.0,5587447.494213948,0.0,2871564.9273268685,0.0 
 10/16  21:00:00,1247280.449099649,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21990952.322547009,20359881.282603194,1631071.0399438134,4372428.684429712,896722.9389151151,103081.64162673198,16287905.026082553,0.0,5154868.008873497,0.0,5370242.657995423,0.0,3869938.2475207245,0.0,6369270.21872845,0.0,3379832.425284666,0.0 
 10/16  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64426.0260167075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,1247254.129857487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.1415140515,0.0,1631038.1415140515,0.0,0.0,64426.026016707496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,1247230.855436806,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.049039074,0.0,1631009.049039074,0.0,0.0,64426.026016707496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,1247288.9941623794,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.7210699763,0.0,1631081.7210699763,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,1247266.6282141649,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.7641640795,0.0,1631053.7641640795,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,1247262.3966557859,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.474816261,0.0,1631048.474816261,0.0,0.0,103447.8374140879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,1247264.727648541,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,29816617.08927707,28185565.700775036,1631051.3885020337,29111933.89465014,0.0,90516.85773732697,22548452.560620034,0.0,4155328.3061261426,0.0,7422788.31295667,0.0,5590160.125514854,0.0,8317758.616706395,0.0,4918663.731636183,0.0 
 10/17  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38251455.204181689,38179455.204181689,72000.0,16006754.213986367,0.0,245688.61385845883,30543564.16334535,0.0,7826775.040149165,0.0,9215370.378076368,0.0,5656687.458701946,0.0,9880329.03583352,0.0,5820648.782904273,0.0 
 10/17  08:00:00,1247413.2130819523,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43498779.41480346,0.0,2185.398948471302,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10242793.103394304,8611556.111614954,1631236.9917793496,725126.8356326487,5586492.770459406,452584.2886866346,6889244.8892919649,14287.40153431516,2340686.3804108256,0.0,3374523.416555521,0.0,1729506.8210191723,14287.401534315617,4597864.582849034,0.0,2702910.2207777264,0.0 
 10/17  09:00:00,1247481.8631167615,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502653.57967568,0.0,6059.563820687118,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2546703.3486485078,915380.5459504998,1631322.802698008,0.0,7879174.488168046,491377.22771691766,732304.4367604,37839.86843443714,1867196.7361916877,0.0,1527464.2987752106,23028.521723290163,1492038.5916211573,14811.346711146747,2201393.9461916696,0.0,1500457.3963011166,0.0 
 10/17  10:00:00,1247480.2620757127,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502640.82575657,0.0,6046.809901583056,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.8014345917,0.0,1631320.8014345917,0.0,6476706.059138488,504308.2073936787,0.0,35614.72903830856,1867196.7361916868,0.0,1527464.2987752115,35614.72903830903,1492038.591621157,0.0,1535283.7550507724,0.0,1434263.1506816205,0.0 
 10/17  11:00:00,1247499.3966055895,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43557346.17627545,0.0,60752.16042045981,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631344.7191440494,0.0,1631344.7191440494,0.0,5156474.522736525,607756.0448077666,0.0,336867.01109895508,1867196.7361916865,0.0,1527464.2987752124,336867.01109895439,1492038.5916211568,0.0,1535283.755050772,0.0,1434263.1506816208,0.0 
 10/17  12:00:00,2495096.096887452,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41660752.12222137,0.0,144177.41100638873,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190811.065580394,0.0,3190811.065580394,7389.114661264101,4667343.304485174,737065.8415753765,0.0,795109.2619471445,1867196.7361916872,0.0,1527464.2987752094,795109.2619471427,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816217,0.0 
 10/17  13:00:00,1247499.8373369175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43989121.99163121,0.0,492527.97577622087,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.2700477779,0.0,1631345.2700477779,0.0,7051325.510470446,698272.9025450936,0.0,2714401.0829505438,1867196.7361916849,51053.86793637899,1527464.2987752122,2549136.293879005,1492038.591621158,36078.69897120309,1535283.7550507673,41791.834606716926,1434263.150681619,36340.38755723923 
 10/17  14:00:00,1247423.2671566113,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43923429.68473605,0.0,426835.66888106139,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631249.559134707,0.0,1631249.559134707,543.9088485833054,6076740.876579326,439653.30900987368,0.0,2321410.2711282505,1867196.7361916875,0.0,1527464.298775213,2321410.2711282486,1492038.5916211589,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 10/17  15:00:00,1247455.8102010294,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43576643.71244214,0.0,80049.69658714345,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.23716998,0.0,1631290.23716998,0.0,4463807.286776636,426722.32933311266,0.0,433186.0389847682,1867196.7361916858,0.0,1527464.298775212,433186.0389847687,1492038.591621157,0.0,1535283.7550507733,0.0,1434263.1506816219,0.0 
 10/17  16:00:00,1247423.4793138465,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631249.8243262296,0.0,1631249.8243262296,0.0,3985356.6571851295,568963.1057774837,0.0,0.0,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.5916211599,0.0,1535283.7550507738,0.0,1434263.1506816226,0.0 
 10/17  17:00:00,1247400.4065662374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1956484.7896438079,325263.80570598898,1631220.9839378189,295182.5840102157,2625050.373088331,336205.4715957858,260211.0445647912,0.0,1939164.1771383966,0.0,1600751.5374163744,0.0,1521022.762923858,0.0,1593675.4021907356,0.0,1461843.6972158764,0.0 
 10/17  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,232779.9638366879,160779.9638366879,72000.0,183677.6068022604,2912544.0029949855,271550.5732119808,128623.97106935033,0.0,1902558.0239656303,0.0,1559341.8883636839,0.0,1507477.3679880317,0.0,1551314.769551893,0.0,1464178.4535205649,0.0 
 10/17  19:00:00,1247303.770140142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1867230.850613291,236130.659920839,1631100.190692452,136356.6120127769,2723498.35299992,193964.6951514149,188904.52793667126,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1724188.282987441,0.0,1434263.150681619,0.0 
 10/17  20:00:00,1247317.3852197836,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2479861.07036074,848743.8611409866,1631117.2092197538,237352.1395927706,2161717.2996046619,219826.65450493684,678995.0889127893,0.0,1867196.7361916884,0.0,1527464.2987752096,0.0,1492038.591621156,0.0,2214278.843963546,0.0,1434263.150681618,0.0 
 10/17  21:00:00,1247245.8533507058,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2793390.6765462539,1162362.8804697856,1631027.7960764685,296208.5087069292,2211229.4033884454,103447.83741408792,929890.3043758285,0.0,1867196.736191686,0.0,1527464.2987752076,0.0,1492038.591621158,0.0,2465174.059426585,0.0,1434263.1506816208,0.0 
 10/17  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,1247297.0620605916,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.8057517852,0.0,1631091.8057517852,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,1247274.9239067678,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.1335834857,0.0,1631064.1335834857,0.0,0.0,64654.89838380496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64885.87412970341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,1247252.513798955,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631036.1214791362,0.0,1631036.1214791362,0.0,0.0,64885.87412970341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,1247229.6301756313,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.5174916057,0.0,1631007.5174916057,0.0,0.0,64885.87412970341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64885.874129703414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,1247315.2215106984,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631114.5046346093,0.0,1631114.5046346093,0.0,0.0,103817.39860752545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,1247230.4991435023,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26074677.63554489,0.0,27534.5800099046,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9174450.288896664,7543441.685215785,1631008.6036808773,12852113.02195026,0.0,90840.22378158479,6034753.348172629,173644.2475221252,2232385.676692563,173644.2475221252,2423983.6098534849,0.0,2339032.3483726417,0.0,4334986.138449966,0.0,2560612.1071242385,0.0 
 10/18  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15434574.447454095,15362574.447454095,72000.0,5872674.355551258,956400.1583294999,246566.32169287289,12290059.557963277,0.0,3737935.261882925,0.0,4376722.259013807,0.0,3023083.328779515,0.0,5660359.212440736,0.0,3348206.028166563,0.0 
 10/18  08:00:00,1247431.6830010419,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43525020.83096674,0.0,28426.815111747626,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1874131.2949721609,242871.21623110694,1631260.0787410539,0.0,7345487.409779585,454201.1189079238,194296.97298488557,172637.4980906945,1867196.7361916868,79831.90782881053,1527464.2987752106,0.0,1492038.591621157,92805.59026188179,1729580.728035659,0.0,1434263.1506816196,0.0 
 10/18  09:00:00,1247467.6359058663,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43511871.681488659,0.0,15277.665633669874,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631305.0190211279,0.0,1631305.0190211279,0.0,6507981.7909315819,493132.6433857458,0.0,89295.12822828414,1867196.7361916896,0.0,1527464.2987752124,46135.462013865705,1492038.5916211575,43159.66621441845,1535283.7550507733,0.0,1434263.15068162,0.0 
 10/18  10:00:00,1247490.9125879163,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43512050.095540788,0.0,15456.079685794644,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.114322763,0.0,1631334.114322763,0.0,5220623.408468982,506109.8182116867,0.0,85860.90351065909,1867196.7361916886,0.0,1527464.2987752117,85860.90351065737,1492038.5916211575,0.0,1535283.755050771,0.0,1434263.1506816194,0.0 
 10/18  11:00:00,1247470.2446397504,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43627923.90205781,0.0,131329.88620281864,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631308.2798767377,0.0,1631308.2798767377,32470.969323908866,4094149.5946715835,609927.216819212,0.0,700699.0083691542,1867196.7361916884,0.0,1527464.2987752103,700699.0083691533,1492038.5916211589,0.0,1535283.7550507738,0.0,1434263.1506816208,0.0 
 10/18  12:00:00,2494831.97783148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190480.9230117688,0.0,3190480.9230117688,296868.4315766499,2503877.8058218837,739698.9650786189,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/18  13:00:00,1247543.2145175434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43528676.84070385,0.0,32082.82484886213,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631399.4904968814,0.0,1631399.4904968814,0.0,4137290.6487651348,700767.4406007968,0.0,171605.8649464406,1867196.7361916872,46005.353748233574,1527464.2987752143,29040.53376740556,1492038.5916211599,28624.661179571656,1535283.7550507729,37039.93251086636,1434263.1506816208,30895.383740363446 
 10/18  14:00:00,1247425.6555185267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502543.40341306,0.0,5949.387558070551,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631252.544530572,0.0,1631252.544530572,0.0,4532536.993045755,441223.94408198326,0.0,32576.3820055902,1867196.7361916872,0.0,1527464.2987752143,32576.3820055902,1492038.5916211599,0.0,1535283.755050771,0.0,1434263.150681619,0.0 
 10/18  15:00:00,1247369.7986617119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43777707.023752707,0.0,281113.00789770987,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631182.7247816094,0.0,1631182.7247816094,0.0,5011285.817523011,428246.76925604246,0.0,1501563.6172445764,1867196.7361916849,421721.6783854668,1527464.298775216,953004.2936306106,1492038.5916211599,126837.64522849495,1535283.7550507747,0.0,1434263.1506816226,0.0 
 10/18  16:00:00,1247465.6371413144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43825926.37253063,0.0,329332.3566756448,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.5206127463,0.0,1631302.5206127463,1849.0189063273647,4954890.293289503,570995.69234139,0.0,1766845.7854677863,1867196.7361916872,972799.4961251721,1527464.2987752113,580995.8868909372,1492038.591621158,213050.4024516699,1535283.755050771,0.0,1434263.1506816226,0.0 
 10/18  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,455095.34392031867,383095.34392031867,72000.0,142069.58782755046,3421233.328250424,337406.54547445775,306476.2751362549,0.0,1918732.465675749,0.0,1607120.3451817362,0.0,1555331.378844882,0.0,1606150.2864780147,0.0,1475388.3312763225,0.0 
 10/18  18:00:00,1247391.780108655,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1907467.867006517,276257.6659364995,1631210.2010700175,2521.575815124743,5415326.632235574,272520.6713447543,221006.13274919959,0.0,1903972.3031790532,0.0,1560658.2667798019,0.0,1542511.1232507646,0.0,1567233.4135206543,0.0,1502877.5583393798,0.0 
 10/18  19:00:00,1247348.7388544733,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2179555.739619214,548399.3390981963,1631156.4005210179,0.0,6358454.712945685,194657.6223891102,438719.4712785571,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621157,0.0,1974003.2263293323,0.0,1434263.1506816217,0.0 
 10/18  20:00:00,1247310.7053503025,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3544710.645860995,1913601.7863199898,1631108.8595410058,0.0,5616568.429061949,220611.9720409916,1530881.4290559914,0.0,1867196.7361916919,0.0,1654078.4726007628,0.0,1492038.591621158,0.0,2903484.9628570389,0.0,1470329.1981057937,0.0 
 10/18  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4509078.098034954,4437078.098034954,72000.0,18931.761742697563,4587260.414603392,103817.39860752545,3549662.4784279635,0.0,1867196.7361916849,0.0,2498075.7561399608,0.0,1645061.0124975779,0.0,3506688.809124738,0.0,1888886.6967944403,0.0 
 10/18  22:00:00,1247306.9823783588,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631104.2059141938,0.0,1631104.2059141938,0.0,0.0,64885.874129703414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,1247276.4409401813,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631066.0298393463,0.0,1631066.0298393463,0.0,0.0,64885.87412970341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,64885.874129703414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,1247254.0820604102,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.0817688367,0.0,1631038.0817688367,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,1247231.4309005778,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.7683551682,0.0,1631009.7683551682,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,1247290.000739263,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.9792672564,0.0,1631082.9792672564,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,1247299.0909190677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631094.34177686,0.0,1631094.34177686,0.0,0.0,104190.21576499741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26054959.77697259,0.0,7816.72143760341,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13403363.826963567,13331363.826963567,72000.0,17443602.153136508,0.0,91166.43879437275,10665091.061570857,53934.83156524984,2446129.0594385846,53934.83156524984,4378901.021076668,0.0,3132201.611882727,0.0,5238863.750060315,0.0,3325242.1514327886,0.0 
 10/19  07:00:00,1247381.1609728076,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28264710.05152189,26633513.124120349,1631196.9274015486,9004760.983914938,538049.8636731727,247451.76244186879,21306810.49929628,0.0,5778526.776781497,0.0,6942686.246716471,0.0,4238666.631197797,0.0,7572192.819281685,0.0,4630984.557638883,0.0 
 10/19  08:00:00,1247452.1564541783,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5515690.403314954,3884404.7332420579,1631285.6700728958,0.0,8288960.314259113,455832.1939718636,3107523.786593646,0.0,1867196.7361916863,0.0,2376238.164152788,0.0,1536752.5564659255,0.0,3186754.573406599,0.0,1996828.288697064,0.0 
 10/19  09:00:00,1247485.9354630842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43503029.76725608,0.0,6435.751401093597,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1811579.2222224649,180251.32918794035,1631327.8930345246,0.0,9350666.66323462,494903.5248837376,144201.06335035229,40626.11520844934,1867196.7361916863,0.0,1527464.2987752136,23132.31858485682,1492038.5916211575,17493.796623590584,1679484.8184011235,0.0,1434263.1506816198,0.0 
 10/19  10:00:00,1247488.3808910566,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43504553.38953948,0.0,7959.373684499593,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631330.9497616098,0.0,1631330.9497616098,0.0,7767498.732735774,507927.30185436239,0.0,47649.05308829143,1867196.7361916884,0.0,1527464.2987752122,47649.05308829143,1492038.5916211587,0.0,1535283.755050774,0.0,1434263.15068162,0.0 
 10/19  11:00:00,1247517.6442547157,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43565767.25308742,0.0,69173.2372324258,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631367.52827356,0.0,1631367.52827356,0.0,6696076.541726301,612117.5176193595,0.0,394085.6031208866,1867196.7361916875,0.0,1527464.298775213,394085.603120886,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/19  12:00:00,1247560.575262412,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41853200.97291282,0.0,336626.2616978342,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631421.191017062,0.0,1631421.191017062,3039.5031120040587,5888568.408660183,742355.2873256063,0.0,1848246.4475093752,1867196.7361916872,0.0,1527464.298775213,1848246.447509376,1492038.591621157,0.0,1535283.7550507715,0.0,1434263.15068162,0.0 
 10/19  13:00:00,2494900.5459910768,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44125676.6653631,0.0,629082.6495081157,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190566.631588349,0.0,3190566.631588349,0.0,6842896.555503089,703283.9564137326,0.0,3377178.702488841,1867196.7361916849,53719.030001815074,1527464.2987752143,3204369.0260489329,1492038.591621158,37588.17555281365,1535283.755050771,43957.5462743173,1434263.1506816208,37544.92461096411 
 10/19  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44175715.241174068,0.0,679121.2253190812,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,28115.65416933954,6586815.992822376,442808.41700123916,0.0,3603553.972701938,1867196.7361916872,0.0,1527464.2987752122,3561586.851808084,1492038.591621157,0.0,1535283.7550507738,0.0,1434263.1506816217,41967.12089385597 
 10/19  15:00:00,1247457.610955662,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44327472.43981727,0.0,830878.4239622875,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631292.4880706496,0.0,1631292.4880706496,28978.629704265222,6536459.902685769,429784.6400306142,0.0,4316738.493325769,1867196.736191686,570443.6155577764,1527464.2987752124,2930395.881133007,1492038.591621158,165730.00744811219,1535283.7550507719,0.0,1434263.15068162,650168.9891868758 
 10/19  16:00:00,1247458.3989123477,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44452684.29081358,0.0,956090.2749585903,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631293.4729978566,0.0,1631293.4729978566,0.0,6839979.681914063,573046.1867074857,0.0,4927434.6097333389,1867196.7361916872,1177761.4334052348,1527464.2987752122,2252282.698555881,1492038.591621157,369950.2316860555,1535283.7550507719,0.0,1434263.1506816226,1127440.2460861728 
 10/19  17:00:00,1247432.9380480285,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,27656439.57873499,0.0,0.0,9900096.523200002,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1805900.3555518746,174638.70803179305,1631261.6475200817,470722.71529294087,2001226.9686828913,338618.20123624158,139710.96642543443,0.0,1903897.8271420412,0.0,1527464.2987752122,0.0,1529045.4246793008,0.0,1601286.7974677107,0.0,1434263.1506816208,0.0 
 10/19  18:00:00,1247391.357148909,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1904758.4646376428,273548.7922572971,1631209.6723803457,278007.77989652016,2755737.887792677,273499.3163831181,218839.03380583769,0.0,1904868.8579037663,0.0,1578489.9147554669,0.0,1523679.8157322666,0.0,1568507.828795944,0.0,1499539.148938843,0.0 
 10/19  19:00:00,1247354.471484122,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631163.5661723957,0.0,1631163.5661723957,0.0,4107460.584339048,195356.65455937014,0.0,0.0,1867196.736191684,0.0,1527464.2987752122,0.0,1492038.591621157,0.0,1535283.7550507696,0.0,1434263.1506816198,0.0 
 10/19  20:00:00,1247321.335423562,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2018947.0732891816,387824.92640820067,1631122.1468809809,0.0,3980803.722444995,221404.20850061949,310259.9411265605,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1845543.6961773253,0.0,1434263.1506816226,0.0 
 10/19  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1197110.1996451978,1125110.1996451978,72000.0,0.0,3902134.710626891,104190.2157649974,900088.1597161584,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,2435371.9147669344,0.0,1434263.1506816208,0.0 
 10/19  22:00:00,1247293.0858008723,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.835521249,0.0,1631086.835521249,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,1247271.244490625,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.5344003945,0.0,1631059.5344003945,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65118.88485312338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,1247249.0176986587,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.751436514,0.0,1631031.751436514,0.0,0.0,65353.861550146095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,1247226.5013963623,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631003.6065915737,0.0,1631003.6065915737,0.0,0.0,65353.861550146095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65353.861550146095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,1247285.5710047547,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.4422039665,0.0,1631077.4422039665,0.0,0.0,65353.8615501461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,1247298.7888260529,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.9641677417,0.0,1631093.9641677417,0.0,0.0,104566.17848023374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26063539.900598837,0.0,16396.84506385366,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9966484.80780946,9894484.80780946,72000.0,14712595.24306919,0.0,91495.40617020453,7915587.846247569,114012.96902155309,2324665.2052288556,114012.9690215508,3072941.3398548627,0.0,2779675.060448695,0.0,4819965.193562129,0.0,2774587.579473365,0.0 
 10/20  07:00:00,1247350.9965389744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25643142.2858793,24011983.063306087,1631159.222573208,6906963.6682169,824896.7827463223,248344.6738905551,19209586.450644874,0.0,5563669.121585107,0.0,6155975.403797416,0.0,3656915.4111761816,0.0,7379505.010855712,0.0,4309768.035550691,0.0 
 10/20  08:00:00,1247468.4946860562,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43519296.47801134,0.0,22702.462156352067,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2835349.1927390636,1204043.1002630245,1631306.0924760393,0.0,8205313.043860911,457477.0308510226,963234.4802104196,141741.05722505277,1867196.736191687,32587.234913060172,1683648.3813134204,24131.71391424958,1504414.7676434208,85022.10839774429,2193085.448421401,0.0,1571135.6789609404,0.0 
 10/20  09:00:00,1247476.6765641112,0.0,0.0,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,21.0,24.000000000000005,43536967.00889425,0.0,40372.99303925895,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631316.3196299538,0.0,1631316.3196299538,52531.553287443094,4265882.672930631,496689.34778111017,0.0,216563.63388240839,1867196.7361916872,0.0,1527464.298775213,50847.1054799733,1492038.5916211578,165716.5284024336,1535283.7550507729,0.0,1434263.1506816205,0.0 
