Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/20  10:00:00,1247480.645033446,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44197895.245150808,0.0,701301.2292958145,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.280122694,0.0,1631321.280122694,309855.4162678413,4752961.045054177,509760.12009113948,0.0,3622938.870281399,1867196.7361916863,0.0,1527464.298775211,2763676.942235632,1492038.5916211582,859261.9280457683,1535283.7550507715,0.0,1434263.1506816219,0.0 
 10/20  11:00:00,1247510.9108829578,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,44953377.25340354,0.0,1456783.2375485502,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.1117182326,0.0,1631359.1117182326,552190.0679501502,6755087.6362220379,614326.2985713731,0.0,7346863.2555454899,1867196.736191689,257969.47937626043,1527464.2987752108,6295975.016058324,1492038.5916211582,792918.7601109073,1535283.7550507719,0.0,1434263.1506816198,0.0 
 10/20  12:00:00,1247581.954920546,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43461699.45238547,0.0,1945124.7411704914,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631447.915083702,0.0,1631447.915083702,1212915.2236626934,7645358.601890749,745034.0216716651,0.0,9420842.82345662,1867196.7361916858,782171.9675288078,1527464.2987752117,7804082.755322678,1492038.5916211594,834588.1006051377,1535283.7550507736,0.0,1434263.15068162,0.0 
 10/20  13:00:00,1247552.1339408127,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46962925.28145696,0.0,3466331.2656019746,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631410.6395648572,0.0,1631410.6395648572,674784.9038862255,12079680.239335712,705821.7047415779,0.0,16289530.420077358,1867196.7361916884,3301820.7886965658,1527464.2987752122,10033231.092681284,1492038.591621156,1968858.3591926182,1535283.7550507719,17883.711070445126,1434263.15068162,967736.4684364467 
 10/20  14:00:00,1247421.509863479,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48070920.24075804,0.0,4574326.224903052,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631247.3625598846,0.0,1631247.3625598846,202309.7326688359,14353324.434119439,444406.25854099346,0.0,20918549.64793072,1867196.7361916828,4412756.074427721,1527464.2987752124,10517570.079083678,1492038.591621156,2562673.909444569,1535283.7550507729,851359.2109723021,1434263.1506816245,2574190.374002455 
 10/20  15:00:00,1247367.9287137222,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48807400.84711896,0.0,5310806.831263972,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631180.3873908814,0.0,1631180.3873908814,0.0,15978368.042648793,431335.4862309642,0.0,23698565.302977649,1867196.7361916872,5119782.590501702,1527464.2987752122,9479184.973407522,1492038.591621157,2898229.1268812969,1535283.7550507729,1866587.6727404937,1434263.1506816226,4334780.939446638 
 10/20  16:00:00,1247460.3000002558,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,48455884.97436316,0.0,4959290.958508177,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631295.8493127453,0.0,1631295.8493127453,0.0,15331391.792250455,575113.9816412856,0.0,22198890.859281057,1867196.7361916865,5233286.719100238,1527464.2987752117,7221623.318992089,1492038.5916211582,2828793.1175091105,1535283.7550507736,2178338.9741902777,1434263.1506816215,4736848.729489348 
 10/20  17:00:00,1247420.9048363832,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30338551.250992624,0.0,1300311.672257632,9900096.523200002,1381800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631246.6062903349,0.0,1631246.6062903349,615859.8671908539,3861763.975731687,339840.0800607597,0.0,6079947.975553793,1867196.7361916847,959720.8020920275,1527464.2987752122,2490957.932337521,1492038.5916211585,695371.7863248346,1535283.7550507733,0.0,1434263.1506816203,1933897.4547994133 
 10/20  18:00:00,1247383.7951105997,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30026378.329244406,0.0,19196.664429420685,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1647838.2653936234,16638.045382181415,1631200.220011442,805841.4179220481,1079622.9788580365,274486.21851061357,13310.436305745136,94722.76881023636,1867196.7361916868,0.0,1527464.2987752122,87624.95716059124,1492038.5916211578,0.0,1548594.1913565174,0.0,1434263.1506816203,7097.811649646073 
 10/20  19:00:00,1247333.512925344,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631137.3684699836,0.0,1631137.3684699836,278526.3810940562,2402944.3159689919,196061.58465043829,0.0,0.0,1867196.7361916872,0.0,1527464.2987752127,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816217,0.0 
 10/20  20:00:00,1247348.4376868709,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631156.0240686434,0.0,1631156.0240686434,143958.17991725164,2704579.373965104,222203.12927049673,0.0,0.0,1867196.7361916849,0.0,1527464.2987752085,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816182,0.0 
 10/20  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,226146.8703084451,2421966.6991791569,104566.17848023375,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211596,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/20  22:00:00,1247222.4002796899,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.480292801,0.0,1630998.480292801,0.0,0.0,65353.861550146095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,1247281.5625348052,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.4317114049,0.0,1631072.4317114049,0.0,0.0,65353.8615501461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65353.861550146095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,1247259.78937325,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.215774802,0.0,1631045.215774802,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,1247237.6500163906,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.542102736,0.0,1631017.542102736,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,1247296.3494413463,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631090.9149945954,0.0,1631090.9149945954,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104945.17541543728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,1247321.203679202,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26231650.27349293,0.0,184507.2179579431,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1825876.2950944044,194754.3128907554,1631121.982203649,5849778.488363644,0.0,91827.02848850766,155803.4503126043,1036915.6781325305,1867196.7361916872,284823.49407283929,1527464.298775211,176399.16297074554,1492038.591621158,231059.86881241713,1691087.2053633785,124274.72582344178,1434263.1506816243,220358.42645308423 
 10/21  07:00:00,1247256.7578611498,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4928302.380989596,3297260.9545331669,1631041.4264564284,1416624.2846781954,1533489.5376744937,144299.61619622634,2637808.7636265337,0.0,2594464.7949599165,0.0,2085382.5166563066,0.0,1756282.5767308269,0.0,2318182.200892171,0.0,1739743.2067077137,0.0 
 10/21  08:00:00,1247342.0835761589,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23724985.477870369,0.0,28584.508415378605,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631148.0815806464,0.0,1631148.0815806464,232159.51050701133,1962571.9361826375,196772.20390394494,0.0,151283.74627050758,1867196.7361916854,0.0,1527464.298775214,60642.472661293476,1492038.5916211573,90641.2736092135,1535283.7550507736,0.0,1434263.1506816212,0.0 
 10/21  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23716377.376169128,0.0,19976.406714134828,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1014568.8874622199,503417.6547481489,275481.0854655229,0.0,99302.92186475749,1867196.7361916877,0.0,1527464.2987752124,52073.13470382144,1492038.5916211575,47229.78716093558,1535283.755050772,0.0,1434263.1506816208,0.0 
 10/21  10:00:00,1247376.8017256023,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,24227206.532291306,0.0,530805.5628363146,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631191.478445719,0.0,1631191.478445719,2122360.393563283,1738560.9548778055,249244.79161166363,0.0,2516997.3693159206,1867196.7361916868,0.0,1527464.298775214,2042758.5254266277,1492038.5916211582,474238.8438892951,1535283.7550507729,0.0,1434263.150681622,0.0 
 10/21  11:00:00,1247389.0170924413,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,24928857.041555615,0.0,1232456.0721006264,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631206.7473651469,0.0,1631206.7473651469,4107468.905071801,3586574.0735991776,301717.37931938227,0.0,5513614.86403906,1867196.7361916872,0.0,1527464.2987752117,4812262.197051042,1492038.5916211568,701352.6669880133,1535283.7550507715,0.0,1434263.1506816215,0.0 
 10/21  12:00:00,1247371.4558987104,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19300060.42793134,0.0,1543717.3723963537,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631184.7962886329,0.0,1631184.7962886329,5989817.471528961,4056232.6571564215,262362.9385385933,0.0,6634043.400346487,1867196.7361916854,0.0,1527464.2987752108,5955330.763469366,1492038.5916211596,678712.636877124,1535283.7550507715,0.0,1434263.1506816203,0.0 
 10/21  13:00:00,1247303.1646764707,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19502238.649741737,0.0,1745895.5942067523,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631099.4338771937,0.0,1631099.4338771937,6017066.589134867,3854669.3021362267,249244.79161166363,0.0,7360685.243068412,1867196.7361916872,0.0,1527464.2987752152,6028312.727457559,1492038.591621158,998261.1538140067,1535283.7550507747,0.0,1434263.1506816208,334111.3617968424 
 10/21  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19367120.240110063,0.0,1610777.1845750758,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,5960564.6194110759,2097961.8712097338,196772.20390394494,0.0,6586541.632264441,1867196.7361916872,0.0,1527464.2987752134,4371542.044162826,1492038.591621158,1244648.5774443227,1535283.7550507738,0.0,1434263.1506816208,970351.0106572884 
 10/21  15:00:00,1247287.9698792678,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19566279.479924207,0.0,1809936.4243892192,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631080.4407403304,0.0,1631080.4407403304,5059999.748826166,2175880.9043018876,170535.9100500856,0.0,7432072.778830364,1867196.7361916872,0.0,1527464.2987752122,4311945.556496151,1492038.591621156,1259437.0306266614,1535283.7550507747,0.0,1434263.1506816208,1860690.1917075478 
 10/21  16:00:00,1247334.440138174,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19086427.468065725,0.0,1330084.4125307366,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631138.527464075,0.0,1631138.527464075,4506433.65684289,1201973.862133859,183654.0569770153,0.0,5587096.482346898,1867196.7361916872,0.0,1527464.2987752103,3011561.9806256929,1492038.591621158,999179.1880111955,1535283.7550507719,0.0,1434263.1506816208,1576355.313710009 
 10/21  17:00:00,1247319.7777096292,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,16633756.77672303,0.0,465642.67814804459,990009.6523200001,1381800.0,5940057.91392,7856246.532320446,0.000014538461538461542,1631120.1997754337,0.0,1631120.1997754337,4914253.33955699,129849.78353270363,91827.02848850767,0.0,2025312.3080154865,1867196.736191689,0.0,1527464.298775211,1339765.129887948,1492038.5916211573,209962.9970294721,1535283.7550507745,0.0,1434263.1506816212,475584.181098072 
 10/21  18:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91827.02848850766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  19:00:00,1247282.3124562794,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631073.369095498,0.0,1631073.369095498,0.0,0.0,91827.02848850766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,1247283.9745467357,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.446669229,0.0,1631075.446669229,0.0,0.0,91827.02848850766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,118063.32234236696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,1247285.7917981023,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631077.7181904256,0.0,1631077.7181904256,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,1247264.1806532662,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.7047708869,0.0,1631050.7047708869,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,65590.73463464833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,1247234.6413568734,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631013.7813495508,0.0,1631013.7813495508,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,1247280.359132459,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631070.927486955,0.0,1631070.927486955,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,1247247.2535046582,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631029.5462357694,0.0,1631029.5462357694,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,92161.20754247345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,1247238.6294834745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631018.7664134086,0.0,1631018.7664134086,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,1247283.1229953243,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,1631074.38225012,0.0,1631074.38225012,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,1247250.1116897963,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631033.1188995424,0.0,1631033.1188995424,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,1247300.820960183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.5042873065,0.0,1631096.5042873065,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78995.32075069155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  12:00:00,1247293.6982113124,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631087.601019804,0.0,1631087.601019804,0.0,0.0,78995.32075069155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  13:00:00,1247319.535242533,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631119.8966973024,0.0,1631119.8966973024,0.0,0.0,118492.98112603728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78995.32075069155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  15:00:00,1247291.121577272,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.3802882387,0.0,1631084.3802882387,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,1247292.9790622562,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631086.702100505,0.0,1631086.702100505,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,8311867.566254539,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,1247300.3070026476,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631095.8618525519,0.0,1631095.8618525519,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,1247261.8710347077,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.817802354,0.0,1631047.817802354,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,1247255.1801862845,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631039.4544001884,0.0,1631039.4544001884,0.0,0.0,92161.20754247345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,1247218.2440638836,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630993.285121415,0.0,1630993.285121415,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,1247264.6768284608,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.3249781365,0.0,1631051.3249781365,0.0,0.0,52663.5471671277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66069.88883438597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,1247245.6299978579,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631027.516890695,0.0,1631027.516890695,0.0,0.0,66069.88883438597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,1247223.7255332005,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631000.1368283223,0.0,1631000.1368283223,0.0,0.0,66069.88883438599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66069.88883438597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,1247307.3077238783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631104.6125883924,0.0,1631104.6125883924,0.0,0.0,105711.82213501755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,1247309.5990118883,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26137611.94976495,0.0,90468.89422996066,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3032774.377159996,1401666.9005158228,1631107.4766441736,7509492.355958207,0.0,92497.84436814036,1121333.5204126584,554034.6285796438,2023843.2735951613,309202.61408287679,1758497.5379767102,67230.69324379452,1673013.4456096846,91207.82659928137,1909781.8337548259,0.0,1612443.961796712,86393.49465369158 
 10/23  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9003747.168214856,8931747.168214856,72000.0,1606669.6966843766,1589061.326287368,251065.5775706667,7145397.734571885,0.0,3350041.396135396,0.0,3364336.432945268,0.0,2157210.513706132,0.0,3848992.5108047307,0.0,2281063.413300779,0.0 
 10/23  08:00:00,1247455.2600696732,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43594502.629077177,0.0,97908.6132221903,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.5495188058,0.0,1631289.5495188058,0.0,9988819.998959803,462489.22184070179,0.0,609780.7780576941,1867196.7361916872,182759.1927841656,1527464.2987752122,90322.00069832514,1492038.591621157,246826.18017483218,1535283.7550507729,0.0,1434263.1506816208,89873.40440037253 
 10/23  09:00:00,1247364.2730293989,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43527293.342673968,0.0,30699.326818969777,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631175.8178720026,0.0,1631175.8178720026,0.0,9786666.099646703,502131.15514133337,0.0,191585.16454756898,1867196.7361916884,0.0,1527464.2987752113,103459.81395528437,1492038.591621158,88125.35059228557,1535283.7550507766,0.0,1434263.1506816208,0.0 
 10/23  10:00:00,1247451.6534510325,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.0413308689,0.0,1631285.0413308689,0.0,8331827.647843695,515345.1329082106,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816198,0.0 
 10/23  11:00:00,1247504.6867984434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631351.331759905,0.0,1631351.331759905,0.0,7808196.497813029,621056.955043228,0.0,0.0,1867196.7361916872,0.0,1527464.2987752134,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 10/23  12:00:00,2495095.86294489,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3304271.6017422035,113460.82858447466,3190810.7731577286,0.0,6974400.334064748,753196.7327119999,90768.66286757973,0.0,1901852.222133377,0.0,1527464.298775216,0.0,1518980.785538637,0.0,1564454.738059186,0.0,1434263.1506816226,0.0 
 10/23  13:00:00,1247524.542679643,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43723466.07994887,0.0,226872.06409388106,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631376.151141443,0.0,1631376.151141443,0.0,9249284.696127866,713554.7994113686,0.0,1335527.4338735755,1867196.736191686,50614.98926264672,1527464.2987752113,1174897.318517897,1492038.5916211599,34460.19407249388,1535283.7550507729,40637.83062597003,1434263.1506816217,34917.10139457146 
 10/23  14:00:00,1247432.0905412315,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43923675.87492866,0.0,427081.859073668,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631260.588156645,0.0,1631260.588156645,0.0,10479037.332456232,449275.2440738246,0.0,2520964.7247097746,1867196.7361916849,0.0,1527464.2987752143,2462565.932524836,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816226,58398.792184937105 
 10/23  15:00:00,1247454.9735877298,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43816344.10546449,0.0,319750.0896095022,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631289.191423157,0.0,1631289.191423157,0.0,10264473.622407098,436061.2663069473,0.0,1898861.2073958463,1867196.736191686,0.0,1527464.2987752124,1570518.473164674,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816208,328342.7342311714 
 10/23  16:00:00,1247470.235128338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43724520.641825769,0.0,227926.625970777,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631308.2679876975,0.0,1631308.2679876975,0.0,10640594.682725367,581415.0217425966,0.0,1377254.5778361574,1867196.7361916872,0.0,1527464.2987752122,545183.9472350185,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,832070.6306011351 
 10/23  17:00:00,1247406.654362464,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,29038239.57873499,0.0,0.0,9900096.523200002,1381800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2100531.95353576,469303.1600005348,1631228.793535225,0.0,8537590.507768665,343563.4219388071,375442.5280004278,0.0,1954823.2003245773,0.0,1612606.8399087785,0.0,1581028.6689817005,0.0,1617404.5992922206,0.0,1465825.7518135992,0.0 
 10/23  18:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,30008468.252803513,0.0,1286.5879885237903,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,866901.2555082456,794901.2555082456,72000.0,0.0,9215631.249910875,277493.53310442107,635921.0044065965,8212.05248006279,1891199.8402588424,0.0,1573322.3862778929,0.0,1536035.0272592733,0.0,1965148.8969865498,0.0,1526461.3859444678,8212.05248006279 
 10/23  19:00:00,1247355.747771931,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3701539.9392883714,2070374.7777864226,1631165.1615019488,0.0,9021714.110388406,198209.666503158,1656299.822229138,0.0,1867196.7361916872,0.0,1527464.298775212,0.0,1492038.5916211589,0.0,3191583.577279862,0.0,1434263.1506816184,0.0 
 10/23  20:00:00,1247362.2037697577,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6621827.19727299,4990653.965926562,1631173.2313464273,0.0,6936868.335286307,224637.6220369123,3992523.172741249,0.0,2092920.1775679207,0.0,2126914.7897671696,0.0,1994788.4480764745,0.0,3908115.1913666257,0.0,1726031.098283485,0.0 
 10/23  21:00:00,1247302.3183916955,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13330571.688363508,11699473.312322256,1631098.3760412548,225459.7435576046,4128461.4288095484,105711.82213501755,9359578.649857805,0.0,3543955.4366353817,0.0,3572810.7074196215,0.0,2692836.8067998017,0.0,4893151.740270095,0.0,2513070.49105327,0.0 
 10/23  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66069.88883438597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,1247262.3881832914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.4642258434,0.0,1631048.4642258434,0.0,0.0,66069.88883438599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,1247240.734335549,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.3974286826,0.0,1631021.3974286826,0.0,0.0,66069.88883438599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,1247300.029375178,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.514824786,0.0,1631095.514824786,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,1247279.4078220227,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.7383714263,0.0,1631069.7383714263,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,1247281.7073232148,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.61269349,0.0,1631072.61269349,0.0,0.0,106099.24488422947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,1247284.624407783,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19740360.441070897,18109284.182090738,1631076.2589801567,21232798.751725045,0.0,92836.8392737008,14487427.34567259,0.0,2794493.1733484629,0.0,5235473.634759138,0.0,4094844.289485582,0.0,6447957.259679641,0.0,3770905.520720003,0.0 
 10/24  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31914756.656088309,31842756.656088309,72000.0,10672032.840716644,6968.872504918727,251985.70660004504,25474205.32487065,0.0,6989474.98932918,0.0,7894755.346812379,0.0,4518662.7335295169,0.0,8787491.719911537,0.0,5140067.067607945,0.0 
 10/24  08:00:00,1247431.6754345673,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43504694.62507241,0.0,8100.609217420957,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7149536.813546421,5518276.744263281,1631260.0692831397,78077.57630007545,8390994.441271747,464184.19636850399,4414621.395410623,55179.674540223605,2067743.3635072325,0.0,2465295.6383491226,0.0,1492038.5916211564,55179.67454022391,3941320.764118974,0.0,2304469.570134533,0.0 
 10/24  09:00:00,1247495.3350568542,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43506728.15957889,0.0,10134.143723904952,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2264960.67955225,633621.0372479882,1631339.6423042615,0.0,10082446.982746803,503971.41320009008,506896.8297983905,65647.79829956002,1867196.7361916849,0.0,1527464.2987752129,51696.29658405432,1492038.591621157,13951.501715506392,2026583.6049502553,0.0,1449860.1305805268,0.0 
 10/24  10:00:00,1247274.7960896658,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43505601.84753515,0.0,9007.831680156482,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631063.973815133,0.0,1631063.973815133,0.0,9314183.12127914,517233.8188106187,0.0,55949.35164859599,1867196.736191687,0.0,1527464.298775213,55949.35164859599,1492038.5916211594,0.0,1535283.755050772,0.0,1434263.1506816196,0.0 
 10/24  11:00:00,1247513.5747419894,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43694952.82050498,0.0,198358.80464998733,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631362.441478972,0.0,1631362.441478972,0.0,8785781.977603868,623333.0636948482,0.0,1174368.9035688134,1867196.736191688,0.0,1527464.2987752117,1174368.9035688127,1492038.5916211596,0.0,1535283.755050772,0.0,1434263.1506816215,0.0 
 10/24  12:00:00,2495070.2059063867,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41935848.86281872,0.0,419274.15160373787,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190778.702466867,0.0,3190778.702466867,0.0,8471141.811848969,755957.1198001349,0.0,2441708.719535996,1867196.7361916849,0.0,1527464.2987752124,2441708.719535997,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816189,0.0 
 10/24  13:00:00,1247495.0650942028,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44362379.78508144,0.0,865785.7692264482,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.3048573367,0.0,1631339.3048573367,0.0,10358208.374863826,716169.902968549,0.0,4942049.554352929,1867196.7361916872,19629.39635048057,1527464.2987752134,4877068.662541677,1492038.591621157,14898.52936394516,1535283.7550507729,15881.722541881876,1434263.1506816198,14571.243554942648 
 10/24  14:00:00,1247414.593901204,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44463881.42044724,0.0,967287.4045922489,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631238.717770732,0.0,1631238.717770732,0.0,10300434.980305737,450921.79075797539,0.0,5439540.513305379,1867196.7361916872,0.0,1527464.2987752103,5349638.639199162,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,89901.87410621773 
 10/24  15:00:00,1247441.1534870896,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44446703.739751,0.0,950109.7238960175,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631271.9166244597,0.0,1631271.9166244597,0.0,9877880.462381829,437659.38514744667,0.0,5275448.895109197,1867196.7361916872,0.0,1527464.2987752143,4484726.831671765,1492038.5916211589,0.0,1535283.7550507729,0.0,1434263.1506816198,790722.0634374281 
 10/24  16:00:00,1247456.6144087914,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44304101.14657716,0.0,807507.1307221679,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.242410648,0.0,1631291.242410648,0.0,9195858.48706761,583545.8468632621,0.0,4462623.043634547,1867196.7361916896,0.0,1527464.2987752122,2690099.7255697578,1492038.591621158,0.0,1535283.7550507757,0.0,1434263.1506816208,1772523.3180647898 
 10/24  17:00:00,1247371.138729961,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29050798.11082198,0.0,12558.53208699368,9900096.523200002,1381800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1961853.5700692249,330669.170234022,1631184.3998352029,54009.07067669996,4621009.8469565859,344822.5458737458,264535.3361872176,69751.96336646349,1951857.4639971974,0.0,1527464.2987752124,0.0,1573933.1826708585,0.0,1605265.5798453028,0.0,1462261.34321909,69751.96336646259 
 10/24  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,504729.9814946044,432729.9814946044,72000.0,0.0,4603694.253439883,278510.51782110237,346183.98519568357,0.0,1899651.7180085388,0.0,1555636.5914888392,0.0,1518762.5069738203,0.0,1703924.982300312,0.0,1524454.7187446173,0.0 
 10/24  19:00:00,1247332.363258952,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2684093.0807916007,1052957.1493773957,1631135.9314142045,0.0,4113019.763357625,198936.08415793026,842365.7195019167,0.0,1867196.7361916896,0.0,1527464.2987752106,0.0,1492038.5916211599,0.0,2377649.4745526767,0.0,1434263.1506816226,0.0 
 10/24  20:00:00,1247350.4231662946,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3490213.6083881717,1859055.102517242,1631158.5058709295,208283.48558498146,3759084.282904877,225460.89537898769,1487244.0820137943,0.0,1867196.7361916896,0.0,1527464.2987752124,0.0,1492038.5916211624,0.0,3022527.8370645155,0.0,1434263.150681617,0.0 
 10/24  21:00:00,1247280.2008558282,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3872249.649166055,2241178.9195211424,1631070.7296449128,449414.9931948024,3910106.404236989,106099.24488422949,1792943.135616914,0.0,1867196.7361916896,0.0,1527464.2987752106,0.0,1492038.5916211608,0.0,3328226.890667654,0.0,1434263.1506816217,0.0 
 10/24  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,1247251.5433707464,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.9084668442,0.0,1631034.9084668442,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,1247229.938303348,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631007.9026439589,0.0,1631007.9026439589,0.0,0.0,66312.02805264344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,1247290.0962152654,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631083.0986099996,0.0,1631083.0986099996,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,1247269.4275745028,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.263298245,0.0,1631057.263298245,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,1247271.7237013884,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.1334025057,0.0,1631060.1334025057,0.0,0.0,106489.24785031355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,1247275.0987650965,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26105857.985824445,0.0,58714.93028945655,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5112163.2407309119,3481098.888578654,1631064.3521522575,9500186.023013972,0.0,93178.09186902439,2784879.1108629235,339919.47624206866,1982857.4252008894,219732.15137323034,1700318.3197658507,97194.2130527806,1767861.1253825576,12812.688264865139,3538135.3463032559,0.0,1651953.426530778,10180.42355119021 
 10/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10759903.063340944,10687903.063340944,72000.0,4222118.091499732,1186056.235871051,252911.9636444947,8550322.450672755,0.0,3058862.911431304,0.0,3101831.783292376,0.0,2718713.3099218208,0.0,5007804.853781527,0.0,2519356.124566102,0.0 
 10/25  08:00:00,1247423.4184417329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43564595.83505931,0.0,68001.81920431686,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1779880.0486531708,148630.30041564216,1631249.7482375284,0.0,7328040.355362276,465890.45934512178,118904.24033251372,406635.7920087681,1867196.7361916896,233907.58864742088,1527464.2987752122,56494.49130951622,1492038.5916211599,70171.2189865653,1654187.995383288,0.0,1434263.1506816243,46062.49306526796 
