Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/25  09:00:00,1247473.83494144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.767668872,0.0,1631312.767668872,0.0,6960219.152200242,505823.9272889894,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 10/25  10:00:00,1247481.1963776393,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631321.969289886,0.0,1631321.969289886,0.0,6525202.065667867,519135.08327027867,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 10/25  11:00:00,1247382.6909028048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631198.839777834,0.0,1631198.839777834,0.0,5879237.042213969,625624.3311205921,0.0,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/25  12:00:00,2495061.3479272315,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190767.6302025795,0.0,3190767.6302025795,0.0,4039710.407556478,758735.8909334842,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507719,0.0,1434263.1506816226,0.0 
 10/25  13:00:00,1247506.4343642812,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43516600.68247596,0.0,20006.666620968972,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631353.5161758399,0.0,1631353.5161758399,0.0,3864524.5059476487,718802.4229896166,0.0,110926.45122308217,1867196.736191686,26352.4579137835,1527464.2987752113,22355.506942130578,1492038.591621158,20170.324349582163,1535283.755050771,22388.21844744418,1434263.1506816226,19659.943570141815 
 10/25  14:00:00,1247414.839925928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631239.0252958143,0.0,1631239.0252958143,45473.46105853612,3126978.585795331,452579.30336383279,0.0,0.0,1867196.7361916896,0.0,1527464.298775213,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 10/25  15:00:00,1247367.6972412945,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43588421.10706455,0.0,91827.09120956843,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631180.0980558254,0.0,1631180.0980558254,204732.07173413429,2836851.844607817,439268.1473825434,0.0,500035.8778376286,1867196.7361916896,500035.87783762396,1527464.298775216,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 10/25  16:00:00,1247446.5540740889,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43771355.44291301,0.0,274761.4270580183,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631278.6672303847,0.0,1631278.6672303847,282871.00267970599,3268100.3513725765,585690.8631767245,0.0,1497461.8878009977,1867196.7361916872,1497461.887800995,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 10/25  17:00:00,1247299.9818216158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,29038239.57873499,0.0,0.0,9900096.523200002,1381800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2039553.344255868,408457.8888719093,1631095.4553839588,975373.6239019373,951606.9422228698,346090.0555135191,326766.3110975274,0.0,1923331.0002963553,0.0,1599826.4079259115,0.0,1557278.2808221693,0.0,1604874.2987613716,0.0,1497702.8556121707,0.0 
 10/25  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,470843.90527720088,398843.90527720088,72000.0,1028677.99062588,818605.1670406272,279534.2756070731,319075.1242217607,0.0,1915345.8073899968,0.0,1599431.885262616,0.0,1557608.6831417499,0.0,1602624.292716007,0.0,1500310.9880318368,0.0 
 10/25  19:00:00,1247336.2277526879,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631140.7619399068,0.0,1631140.7619399068,489238.28575978559,1932193.199315852,199667.33971933794,0.0,0.0,1867196.7361916896,0.0,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 10/25  20:00:00,1247355.141488174,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631164.4036616025,0.0,1631164.4036616025,200719.92411793176,2733104.6597325138,226289.65168191636,0.0,0.0,1867196.7361916849,0.0,1527464.2987752106,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/25  21:00:00,1247285.0909201676,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1910369.6460597977,279292.8039502018,1631076.842109596,18385.18496450488,3345718.305688929,106489.24785031355,223434.24316016143,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1758717.9982109369,0.0,1434263.150681619,0.0 
 10/25  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,1247256.5801140294,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631041.2042767353,0.0,1631041.2042767353,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,1247235.2776538963,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.576705769,0.0,1631014.576705769,0.0,0.0,66555.77990644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66801.07221099083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,1247295.3828001768,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.7067160127,0.0,1631089.7067160127,0.0,0.0,66801.07221099084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,1247275.0681608318,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.3138976508,0.0,1631064.3138976508,0.0,0.0,66801.07221099083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66801.07221099083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,1247277.8368804979,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.7747317018,0.0,1631067.7747317018,0.0,0.0,106881.71553758528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,1247281.4331464107,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26089603.14680798,0.0,42460.09127299262,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,6841459.796671335,5210387.526692361,1631072.2699789743,10924615.850903377,0.0,93521.50109538716,4168310.0213538885,271082.37181250806,2114928.0412875504,271082.37181251266,2683703.3958007937,0.0,2070551.0626582676,0.0,3222546.5391243065,0.0,1932827.5148033298,0.0 
 10/26  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17870593.725656339,17798593.725656339,72000.0,5630474.489436383,1176493.6369217437,253844.074401765,14238874.980525073,0.0,4242533.591665169,0.0,5317228.120482641,0.0,3461449.0675153138,0.0,5655190.809677963,0.0,3418719.9235042158,0.0 
 10/26  08:00:00,1247344.7878065657,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43510735.84623632,0.0,14141.830381330601,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3062779.1121029716,1431627.6502983226,1631151.4618046494,0.0,9426495.89430884,467607.50547693567,1145302.1202386579,92778.17343206865,1867196.736191686,92778.17343206865,1910471.941930605,0.0,1518622.4019340866,0.0,2223770.625587128,0.0,1481486.9469155693,0.0 
 10/26  09:00:00,1247488.4507601166,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43500529.1794367,0.0,3935.163581714452,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631331.0370962818,0.0,1631331.0370962818,0.0,10026495.855370723,507688.14880353,0.0,25013.859804076637,1867196.736191687,0.0,1527464.2987752115,25013.859804076168,1492038.5916211594,0.0,1535283.7550507729,0.0,1434263.1506816212,0.0 
 10/26  10:00:00,1247462.0313758068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43505881.5200791,0.0,9287.504224118784,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631298.0134912052,0.0,1631298.0134912052,0.0,8752532.23719821,521048.3632457284,0.0,56865.52483899688,1867196.7361916886,0.0,1527464.2987752136,56865.52483899711,1492038.5916211573,0.0,1535283.7550507715,0.0,1434263.1506816212,0.0 
 10/26  11:00:00,1247535.0449467614,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43696563.570327367,0.0,199969.55447237474,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631389.2787267667,0.0,1631389.2787267667,0.0,8243101.637244125,627930.0787833135,0.0,1164815.3550339484,1867196.7361916849,0.0,1527464.2987752129,1164815.3550339477,1492038.5916211582,0.0,1535283.7550507726,0.0,1434263.1506816196,0.0 
 10/26  12:00:00,2495081.040737837,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41871480.69273679,0.0,354905.98152180129,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190792.2457497345,0.0,3190792.2457497345,0.0,8432228.091350889,761532.2232052953,0.0,2067150.1701654879,1867196.7361916872,0.0,1527464.2987752124,2067150.1701654869,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816217,0.0 
 10/26  13:00:00,1247511.7655282445,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44165656.88798537,0.0,669062.8721303817,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631360.1800046126,0.0,1631360.1800046126,0.0,10319308.65486753,721451.5798787009,0.0,3846956.6218356278,1867196.7361916849,54062.3787443957,1527464.2987752113,3618229.0953790827,1492038.591621158,67282.2431891415,1535283.7550507747,44279.156486076965,1434263.1506816245,63103.7480369299 
 10/26  14:00:00,1247441.1358681636,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44074750.053890798,0.0,578156.0380358028,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631271.894601219,0.0,1631271.894601219,0.0,8993093.35554843,454247.29103473757,0.0,3267018.034032984,1867196.7361916872,0.0,1527464.298775211,3241881.9004098374,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816208,25136.133623147824 
 10/26  15:00:00,1247458.8724510747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43968715.669475968,0.0,472121.6536209779,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.0649100575,0.0,1631294.0649100575,0.0,8398911.861453046,440887.07659253946,0.0,2656396.391457004,1867196.7361916872,0.0,1527464.2987752113,2370093.966705964,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.15068162,286302.4247510369 
 10/26  16:00:00,1247478.2633642804,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43712532.51678407,0.0,215938.50092908776,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631318.303092608,0.0,1631318.303092608,0.0,7663201.158689329,587849.4354567191,0.0,1224043.6384501323,1867196.7361916872,0.0,1527464.2987752122,979250.6647028042,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,244792.9737473289 
 10/26  17:00:00,1247392.3536956895,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,29038239.57873499,0.0,0.0,9900096.523200002,1381800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2240845.767840156,609634.8497999216,1631210.9180402342,8305.82348557964,5856682.965501793,347365.5754971523,487707.87983993728,0.0,1981143.8411953548,0.0,1612114.0456093103,0.0,1579595.4488799102,0.0,1627027.341822861,0.0,1544073.7346529472,0.0 
 10/26  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,680119.4504153397,608119.4504153397,72000.0,0.0,6885114.3045418639,280564.50328616137,486495.56033227176,0.0,1900488.2261471742,0.0,1570572.350045532,0.0,1535804.8106497739,0.0,1820883.3494366478,0.0,1514993.3563735903,0.0 
 10/26  19:00:00,1247365.8390297022,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3428701.257036984,1797523.4817016677,1631177.7753353166,0.0,7154920.871711037,200403.21663297248,1438018.7853613343,0.0,1867196.7361916856,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,2973302.5404120788,0.0,1434263.1506816198,0.0 
 10/26  20:00:00,1247273.0147251508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5307285.326247296,3676223.579095644,1631061.7471516522,34191.782199844965,6057729.1320548639,227123.64551736878,2940978.863276515,0.0,1867196.7361916856,0.0,1563695.0961070606,0.0,1924084.5736373543,0.0,3724653.097655366,0.0,1717595.8920054758,0.0 
 10/26  21:00:00,1247305.871174084,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,8067530.816772219,6436427.999837068,1631102.8169351512,337160.6382957812,4597101.356321287,106881.71553758529,5149142.399869655,0.0,2179193.4730514378,0.0,2308986.955782374,0.0,2263035.7914098219,0.0,4148162.2801483769,0.0,2106010.4317980085,0.0 
 10/26  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,66801.07221099083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,1247277.3776894124,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.2007537136,0.0,1631067.2007537136,0.0,0.0,66801.07221099083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,1247303.3232996059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.632152358,0.0,1631099.632152358,0.0,0.0,66801.07221099084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67047.8323252852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,1247235.9066561075,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631015.3629436454,0.0,1631015.3629436454,0.0,0.0,67047.83232528519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,1247296.1982377002,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631090.7259936166,0.0,1631090.7259936166,0.0,0.0,67047.8323252852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67047.8323252852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,1247299.995126678,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.4720149716,0.0,1631095.4720149716,0.0,0.0,107276.53172045629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,1247303.6073516533,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26068822.29273189,0.0,21679.23719690434,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11311339.997726828,9680240.010516134,1631099.9872106945,14540016.211793445,0.0,93866.96525539927,7744192.008412907,141861.48855353206,2282804.2710294199,141861.48855352938,2962749.769403177,0.0,2939737.790397132,0.0,4728139.227244176,0.0,2687007.482659304,0.0 
 10/27  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21884472.376907536,21812472.376907536,72000.0,7138486.979242447,796507.9401302101,254781.76283608369,17449977.901526028,0.0,5010806.173656079,0.0,5764155.463845179,0.0,3489690.843591548,0.0,6972541.14221397,0.0,4069030.8105394348,0.0 
 10/27  08:00:00,1247454.1028917176,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43519784.92861224,0.0,23190.912757251164,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3701667.2192670304,2070379.1161932799,1631288.10307375,0.0,9380517.724431575,469334.8262769962,1656303.2929546238,151900.35416349595,1867196.7361916886,0.0,1743210.4757290928,23853.64905138754,1492038.591621157,128046.70511210873,2726146.9552061867,0.0,1683957.0665269239,0.0 
 10/27  09:00:00,1247491.1595692782,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43509117.78882064,0.0,12523.772965651253,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.4230436197,0.0,1631334.4230436197,0.0,8862443.799259164,509563.52567216739,0.0,77325.36658453598,1867196.7361916863,0.0,1527464.2987752122,56212.49063766356,1492038.591621158,21112.875946872886,1535283.7550507726,0.0,1434263.150681621,0.0 
 10/27  10:00:00,1247499.8706507567,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43659809.59187508,0.0,163215.5760200955,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631345.3116892884,0.0,1631345.3116892884,0.0,7893203.97359759,522973.0921372245,0.0,949737.294692295,1867196.7361916872,0.0,1527464.2987752127,949737.294692294,1492038.591621158,0.0,1535283.7550507733,0.0,1434263.150681622,0.0 
 10/27  11:00:00,1247501.1836573254,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44284659.10089768,0.0,788065.0850426935,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631346.9529164222,0.0,1631346.9529164222,8930.765690491535,8685918.415940499,630249.6238576807,0.0,4374772.659649167,1867196.736191688,0.0,1527464.298775213,4374772.659649166,1492038.5916211587,0.0,1535283.7550507736,0.0,1434263.1506816208,0.0 
 10/27  12:00:00,2495152.5739878409,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,42674397.006632488,0.0,1157822.295417508,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190881.660619144,0.0,3190881.660619144,334204.428812542,8437875.145004509,764345.2885082511,0.0,6170460.105849797,1867196.736191689,0.0,1527464.2987752136,6170460.105849797,1492038.5916211575,0.0,1535283.7550507729,0.0,1434263.1506816224,0.0 
 10/27  13:00:00,1247548.5147322089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45157394.539343599,0.0,1660800.5234886087,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631406.1156397642,0.0,1631406.1156397642,193611.49999022526,10527274.606289365,724116.58911308,0.0,8738563.25832432,1867196.7361916872,248180.77841498785,1527464.2987752122,8210475.152810216,1492038.5916211589,249912.66794374144,1535283.7550507729,15709.314513877207,1434263.1506816226,14285.344641506324 
 10/27  14:00:00,1247332.1916145322,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45640323.08084707,0.0,2143729.064992092,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631135.7168627424,0.0,1631135.7168627424,33919.91904635652,12064479.042974752,455925.2598119393,0.0,11079797.305522729,1867196.7361916872,1245985.1672410123,1527464.2987752122,8410623.275943242,1492038.5916211599,805660.2698066041,1535283.7550507729,0.0,1434263.1506816208,617528.5925318674 
 10/27  15:00:00,1247433.4976451186,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46097855.27700031,0.0,2601261.261145317,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.3470031995,0.0,1631262.3470031995,0.0,13447350.668198843,442515.6933468821,0.0,13190192.412492216,1867196.7361916872,2037925.3611513475,1527464.298775213,7445623.840764962,1492038.591621156,1151683.3033104805,1535283.755050771,0.0,1434263.1506816198,2554959.9072654198 
 10/27  16:00:00,1247518.768639704,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,45850157.021993059,0.0,2353563.006138071,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631368.9337281828,0.0,1631368.9337281828,0.0,12718731.158974247,590020.9244625096,0.0,12006120.170615217,1867196.7361916872,2374803.953591088,1527464.2987752127,5200661.868560169,1492038.5916211587,1147645.72432565,1535283.7550507729,0.0,1434263.1506816208,3283008.624138314 
 10/27  17:00:00,1247414.271927031,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30716144.143589576,0.0,296104.56485458297,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1692679.9285143458,61441.61320370931,1631238.3153106366,165065.46017183865,3961503.8239953129,348648.7280914829,49153.29056296746,1542303.631296553,1867196.7361916849,0.0,1527464.2987752124,661783.9494128086,1492038.591621158,0.0,1584437.04561374,0.0,1434263.1506816196,880519.681883743 
 10/27  18:00:00,1247378.357637862,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1823013.6765510997,191820.25325188208,1631193.4232992177,68688.26742612364,3600651.631495925,281600.89576619779,153456.20260150566,0.0,1890746.8640266336,0.0,1547003.0902874834,0.0,1511214.2504692428,0.0,1556378.2009813267,0.0,1504360.3291572659,0.0 
 10/27  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,4693376.666017908,201143.49697585556,0.0,0.0,1867196.7361916919,0.0,1527464.2987752113,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 10/27  20:00:00,1247369.5545998964,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2235396.5784343054,604214.1587241885,1631182.4197101168,0.0,5471866.810838259,227962.62990596967,483371.3269793508,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211589,0.0,2018655.0820301295,0.0,1434263.1506816208,0.0 
 10/27  21:00:00,1247256.5354933975,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3468662.4376571385,1837621.2891551366,1631041.1485020014,0.0,5900960.753154536,107276.5317204563,1470097.031324109,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,3005380.7863748834,0.0,1434263.1506816226,0.0 
 10/27  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67047.8323252852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,1247232.7613971285,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631011.4314443654,0.0,1631011.4314443654,0.0,0.0,67047.83232528519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,1247293.2363610296,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.0237178819,0.0,1631087.0237178819,0.0,0.0,67047.8323252852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,1247273.345082779,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631062.1600908682,0.0,1631062.1600908682,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,1247252.9874644073,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631036.7135497404,0.0,1631036.7135497404,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,1247251.539468104,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.9035886338,0.0,1631034.9035886338,0.0,0.0,107673.57947785358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,1247257.5321987267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26061080.60029195,0.0,13937.544756960953,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11049966.985918217,9418924.591558144,1631042.3943600725,14317335.76114936,0.0,94214.38204312189,7535139.673246514,95440.3272786542,2402392.8400929879,95440.32727865191,2305940.717986588,0.0,2829758.122870546,0.0,5283497.441536698,0.0,2569797.0830800456,0.0 
 10/28  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,24628930.50566431,24556930.50566431,72000.0,7834307.254703753,408733.3873227839,148051.17178204869,19645544.40453145,0.0,5722186.770493956,0.0,5745046.085627722,0.0,4007932.405820424,0.0,7805996.563269064,0.0,4220629.111640415,0.0 
 10/28  08:00:00,1247355.1928177868,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,16080109.42399247,14448944.956170066,1631164.4678224035,2751699.9606505797,2086694.660383592,201887.96152097549,11559155.964936052,0.0,4166933.613684252,0.0,3781855.645646683,0.0,2193899.1834348149,0.0,6029617.202985463,0.0,3243096.851505121,0.0 
 10/28  09:00:00,1247401.4282055689,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23697432.834402186,0.0,1031.8649471968525,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,8568430.124160327,6937207.863197526,1631222.2609628023,1429976.5258751699,4609050.538845606,282643.14612936569,5549766.290558021,6559.933014207409,3087640.1311189008,0.0,1627613.3327063504,0.0,1492038.591621157,6559.933014207409,4719162.207935624,0.0,2479558.559496351,0.0 
 10/28  10:00:00,1247377.975054318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23698840.12319413,0.0,2439.153739141569,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,4658473.156253065,3027280.2111742219,1631192.945078843,579309.3287919331,4282288.448026925,255724.75125990227,2421824.168939377,14202.032437579775,2016782.537961678,0.0,1527464.2987752117,14202.032437579775,1492038.5916211573,0.0,3539257.2516556347,0.0,1702528.0212461199,0.0 
 10/28  11:00:00,1247404.799727364,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23702063.197574065,0.0,5662.228119076751,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2996955.308283111,1365728.8329978644,1631226.4752852468,269003.14097213689,3189196.571405935,309561.54099882909,1092583.0663982917,32101.097315521027,1867196.736191686,0.0,1527464.2987752127,32101.097315520088,1492038.5916211589,0.0,2627866.821449038,0.0,1434263.15068162,0.0 
 10/28  12:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1761705.7166001907,1689705.7166001907,72000.0,1183189.4677960003,2264690.3470447768,269183.948694634,1351764.5732801529,0.0,1867196.7361916865,0.0,1527464.2987752117,0.0,1492038.591621158,0.0,2887048.3283309044,0.0,1434263.1506816215,0.0 
 10/28  13:00:00,1247294.2897017303,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17799298.714498708,0.0,42955.658963719776,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3293744.561645076,1662656.2212762493,1631088.3403688267,1259322.6584007135,2403656.381272919,255724.7512599023,1330124.9770209997,232714.24664783033,1867196.7361916872,0.0,1527464.2987752103,232714.24664782844,1492038.5916211543,0.0,2865408.732071759,0.0,1434263.1506816208,0.0 
 10/28  14:00:00,1247315.2032404852,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17783165.30197526,0.0,26822.246440276722,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3428245.094587518,1797130.6127902424,1631114.4817972754,1094239.4037608386,2502473.8188199119,201887.96152097549,1437704.4902321939,145876.54724175839,1867196.7361916872,0.0,1527464.2987752106,120017.306821394,1492038.5916211599,0.0,2972988.245282929,0.0,1434263.15068162,25859.24042036342 
 10/28  15:00:00,1247314.0711536033,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,3738442.7655669657,2107329.698851498,1631113.0667154678,976760.4713013986,2875442.8002322416,174969.56665151209,1685863.7590811989,0.0,1867196.7361916865,0.0,1527464.2987752099,0.0,1492038.5916211564,0.0,3221147.5141319476,0.0,1434263.1506816205,0.0 
 10/28  16:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,2674984.7819638114,2602984.7819638114,72000.0,944852.0361831855,3427479.5921555359,188428.7640862438,2082387.8255710493,0.0,1936550.3953905283,0.0,1527464.2987752115,0.0,1492038.591621159,0.0,3548317.921422955,0.0,1434263.150681618,0.0 
 10/28  17:00:00,1247308.5615504047,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,17549914.09857499,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,7856246.532320446,0.000014538461538461542,7777191.778941723,6146085.599099848,1631106.1798418742,1903607.299152406,2783446.222955676,94214.3820431219,4916868.4792798799,0.0,3111514.483626887,0.0,1556389.5929502943,0.0,1994178.491423239,0.0,4645829.872548428,0.0,1465202.5710513946,0.0 
 10/28  18:00:00,1247315.067287098,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631114.3118587589,0.0,1631114.3118587589,0.0,0.0,94214.3820431219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,94214.38204312189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,1247270.750774124,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631058.9172664532,0.0,1631058.9172664532,0.0,0.0,94214.38204312189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,1247293.4843024384,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.3336387748,0.0,1631087.3336387748,0.0,0.0,121132.77691258528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,1247268.3007262375,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631055.8547645843,0.0,1631055.8547645843,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,1247247.859835571,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.3041350593,0.0,1631030.3041350593,0.0,0.0,67295.9871736585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,1247293.3889433672,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.2144421924,0.0,1631087.2144421924,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,1247261.9615238005,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.9309115783,0.0,1631047.9309115783,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,1247248.7645441269,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631031.434999341,0.0,1631031.434999341,0.0,0.0,94563.64857436386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,1247221.3423881103,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630997.157953365,0.0,1630997.157953365,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9693667.566254542,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,1247280.544746226,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631071.1594997706,0.0,1631071.1594997706,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,1247286.7034173946,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631078.857692964,0.0,1631078.857692964,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,1247318.9106142526,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631119.115926736,0.0,1631119.115926736,0.0,0.0,81054.55592088329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81054.5559208833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,1247316.3586084743,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631115.9259799156,0.0,1631115.9259799156,0.0,0.0,121581.83388132496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,1247228.1036035529,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631005.6093126396,0.0,1631005.6093126396,0.0,0.0,81054.55592088329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  16:00:00,1247286.7838396487,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631078.9582188782,0.0,1631078.9582188782,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,1247307.1531693259,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9693667.56625454,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,0.0,0.000014538461538461542,1631104.4193988604,0.0,1631104.4193988604,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,0.0,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,1247298.094956107,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.0968467326,0.0,1631093.0968467326,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,1247259.8101141996,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631045.2417004982,0.0,1631045.2417004982,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,94563.64857436388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,1247251.9270586598,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631035.3880676546,0.0,1631035.3880676546,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,1247219.195371951,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630994.474233983,0.0,1630994.474233983,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,54036.370613922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,1247275.0898448514,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.3410021624,0.0,1631064.3410021624,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,1247255.2169376326,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631039.5003385037,0.0,1631039.5003385037,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,1247235.0082603908,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.2399702634,0.0,1631014.2399702634,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,1247250.8565111119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.0499085582,0.0,1631034.0499085582,0.0,0.0,108473.89876245715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23726332.947550179,23654332.947550179,72000.0,25656419.516256934,0.0,94914.66141715003,18923466.35804014,0.0,4508236.178672652,0.0,4674944.469364174,0.0,5066268.843696175,0.0,8337597.900637925,0.0,4192665.497989389,0.0 
 10/30  07:00:00,1247349.1907370927,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,33050506.594601826,31419349.62923823,1631156.9653635969,14439679.715175394,0.0,257625.50956083573,25135479.703390585,0.0,7150106.3571317,0.0,6675216.3111828039,0.0,4980625.232983209,0.0,9234758.608109607,0.0,4951019.726303298,0.0 
 10/30  08:00:00,1247466.4419611332,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43508763.89202664,0.0,12169.87617165364,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5921267.488488078,4289963.961869608,1631303.5266184707,547125.228332822,5921333.137249259,474573.30708575,3431971.169495686,75523.43534908787,2039855.9944351717,0.0,1833136.9853272686,20837.286095182346,1542252.8323989115,54686.14925390581,3915301.4081241555,0.0,1957670.4815305868,0.0 
