Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 10/30  09:00:00,1247481.4599810227,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43510198.16099833,0.0,13604.145143335596,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1834580.5788372872,203258.28004941098,1631322.2987878763,0.0,5788123.55220663,515251.01912167147,162606.62403952878,79459.89602651879,1867196.7361916858,0.0,1527464.2987752117,55998.77914481956,1492038.591621157,23461.116881698294,1697890.3790902985,0.0,1434263.1506816205,0.0 
 10/30  10:00:00,1247496.131496862,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43694774.66181001,0.0,198180.64595502636,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631340.6378354207,0.0,1631340.6378354207,22855.430532973332,4833951.006813883,528810.2564669787,0.0,1077131.103790636,1867196.736191686,0.0,1527464.2987752122,1077131.103790636,1492038.5916211568,0.0,1535283.7550507747,0.0,1434263.1506816203,0.0 
 10/30  11:00:00,1247536.253141685,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44380778.75695378,0.0,884184.7410987922,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631390.7889418246,0.0,1631390.7889418246,413198.8898240532,6664583.344994396,637284.1552294355,0.0,4658009.971154811,1867196.7361916872,0.0,1527464.2987752124,4658009.971154808,1492038.591621158,0.0,1535283.7550507715,0.0,1434263.1506816224,0.0 
 10/30  12:00:00,1247553.8075779526,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,42784079.33656842,0.0,1267504.625353444,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631412.7315716695,0.0,1631412.7315716695,1098890.5566412896,7013791.646517358,772876.5286825072,0.0,6421667.839300555,1867196.7361916872,0.0,1527464.2987752124,6421667.839300554,1492038.591621157,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 10/30  13:00:00,1247511.3782213759,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45378791.83754234,0.0,1882197.8216873534,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631359.695880194,0.0,1631359.695880194,1203726.7639645455,8847035.155902194,732198.8166465859,0.0,9228259.695051516,1867196.7361916896,159148.99187052967,1527464.2987752122,8804714.894786656,1492038.591621157,230919.45080900886,1535283.7550507729,17505.332960378077,1434263.1506816208,15971.02462494567 
 10/30  14:00:00,1247472.7921905607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46186881.36960109,0.0,2690287.353746103,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631311.4642549535,0.0,1631311.4642549535,629574.0489850389,10493507.391447796,461014.06974044299,0.0,12796928.416828793,1867196.7361916849,1408749.759520192,1527464.2987752085,9258725.111803486,1492038.5916211599,972709.2140464299,1535283.7550507747,0.0,1434263.1506816226,1156744.3314586913 
 10/30  15:00:00,1247429.929095766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46793649.91308258,0.0,3297055.897227588,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631257.8864009716,0.0,1631257.8864009716,605775.2052212528,12352219.563864809,447454.8323951358,0.0,15369300.349678733,1867196.7361916872,2456481.6084846856,1527464.2987752122,8420342.727250897,1492038.591621157,1453970.8748346319,1535283.7550507747,0.0,1434263.1506816217,3038505.139108519 
 10/30  16:00:00,1247451.1123469864,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,46544594.792887877,0.0,3048000.7770328859,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.3649636184,0.0,1631284.3649636184,478140.76697681288,11691166.180831373,596606.4431935144,0.0,14283348.228127605,1867196.7361916872,2922827.9460438808,1527464.2987752122,6290334.4002205659,1492038.5916211568,1521806.5790017476,1535283.7550507745,0.0,1434263.1506816208,3548379.3028614108 
 10/30  17:00:00,1247452.2820425144,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,30882995.16176535,0.0,462955.58303035938,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1693504.6775831548,62218.85052781196,1631285.827055343,791536.7747503943,2634313.601977569,352540.1709779858,49775.08042224958,2254819.6432368375,1867196.7361916896,0.0,1527464.298775213,1435287.0366646809,1492038.591621158,9132.171286669027,1585058.83547302,0.0,1434263.150681622,810400.4352854898 
 10/30  18:00:00,1247379.5459090495,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1733428.4177480359,102233.50913795877,1631194.908610077,477527.6979080383,2021316.6520518787,284743.98425145007,81786.80731036702,0.0,1889511.4278578156,0.0,1527464.2987752124,0.0,1510463.5823725789,0.0,1555631.7575541826,0.0,1454962.2730710284,0.0 
 10/30  19:00:00,1247330.4623470798,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631133.555319356,0.0,1631133.555319356,64276.580662566084,3376765.024501248,203388.5601796072,0.0,0.0,1867196.736191686,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.15068162,0.0 
 10/30  20:00:00,1247348.5686580996,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1731041.4787463798,99885.29096680062,1631156.1877795794,0.0,4214329.6802903,230507.03487022146,79908.2327734405,0.0,1867196.736191686,0.0,1527464.2987752134,0.0,1492038.591621158,0.0,1615191.9878242119,0.0,1434263.1506816198,0.0 
 10/30  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,690397.5628488888,618397.5628488887,72000.0,0.0,4026738.7406510135,108473.89876245715,494718.050279111,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.5916211543,0.0,2030001.8053298847,0.0,1434263.150681619,0.0 
 10/30  22:00:00,1247241.358230337,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.1772824007,0.0,1631022.1772824007,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,1247306.478517404,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.5760999262,0.0,1631103.5760999262,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,67796.18672653573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,1247281.8836908444,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631072.8331488525,0.0,1631072.8331488525,0.0,0.0,68048.08330167974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,1247262.3502959065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.416867509,0.0,1631048.416867509,0.0,0.0,68048.08330167973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68048.08330167973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,1247242.4837083033,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.5841032202,0.0,1631023.5841032202,0.0,0.0,68048.08330167974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,1247254.5709491582,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.6928682004,0.0,1631038.6928682004,0.0,0.0,108876.93328268753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26114012.901845978,0.0,66869.84631098877,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3850480.744842637,3778480.744842637,72000.0,9465052.615450504,0.0,95267.31662235162,3022784.59587411,419224.86407607319,2086739.285176055,279767.2650854883,1716170.1467659774,139457.59899058823,1848513.2919920157,0.0,3500738.8726569635,0.0,1726869.5316035106,0.0 
 10/31  07:00:00,1247385.0336460893,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24483703.92169447,0.0,3722.2568794849605,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11397428.915832559,9766227.147681069,1631201.7681514899,3128207.322732781,1964231.480113673,258582.71654638294,7812981.718144856,22710.769023392786,3126162.6261389309,22710.76902339336,2857107.7164519878,0.0,2422824.939174716,0.0,4878123.092828992,0.0,2385009.8758706047,0.0 
 10/31  08:00:00,1247429.5697588928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43584544.05186102,0.0,87950.03600602513,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631257.4372383848,0.0,1631257.4372383848,0.0,7305754.205946363,476336.58311175808,0.0,519116.8454394942,1867196.7361916872,137954.6927435765,1527464.2987752143,147978.61217017965,1492038.591621158,159284.02185108613,1535283.7550507738,0.0,1434263.15068162,73899.51867465073 
 10/31  09:00:00,1247436.202179758,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43516856.2253583,0.0,20262.209503308433,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631265.727607486,0.0,1631265.727607486,0.0,6133819.600568535,517165.43309276588,0.0,116692.05911769005,1867196.7361916826,0.0,1527464.298775213,69168.0290570039,1492038.5916211566,47524.030060685225,1535283.7550507738,0.0,1434263.1506816208,0.0 
 10/31  10:00:00,1247451.7014429297,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43509595.37760002,0.0,13001.361745033511,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.1013196046,0.0,1631285.1013196046,0.0,4902078.025914535,530775.0497531018,0.0,71363.87744753683,1867196.7361916872,0.0,1527464.2987752134,71363.87744753683,1492038.591621157,0.0,1535283.7550507738,0.0,1434263.1506816217,0.0 
 10/31  11:00:00,1247526.8758863635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631379.06759462,0.0,1631379.06759462,0.0,4432886.569576498,639651.9830357892,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 10/31  12:00:00,1247529.1488554637,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1789213.4454603566,157831.53670815988,1631381.908752197,0.0,4522833.812040538,775748.1496391487,126265.22936652792,0.0,1905283.685968792,0.0,1559746.916719227,0.0,1518894.0877196585,0.0,1564323.9205976788,0.0,1434263.1506816208,0.0 
 10/31  13:00:00,2495063.986296151,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43867814.457537207,0.0,371220.44168221569,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190770.9281012818,0.0,3190770.9281012818,0.0,7275867.448721423,734919.2996581411,0.0,2088255.7333039633,1867196.7361916872,0.0,1527464.2987752152,2073438.610332475,1492038.5916211608,0.0,1535283.7550507729,14817.122971485183,1434263.15068162,0.0 
 10/31  14:00:00,1247409.8479345823,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44160998.591297138,0.0,664404.5754421462,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631232.785424786,0.0,1631232.785424786,0.0,9071986.006579373,462726.96645142216,0.0,3773907.8967917759,1867196.7361916849,0.0,1527464.2987752122,3667316.831919041,1492038.591621156,0.0,1535283.75505077,0.0,1434263.15068162,106591.06487273553 
 10/31  15:00:00,1247443.6683302727,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44157703.475912328,0.0,661109.4600573357,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631275.0601189156,0.0,1631275.0601189156,0.0,9374658.735931818,449117.34979108619,0.0,3757473.041117466,1867196.7361916872,0.0,1527464.2987752122,2898500.9362860654,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816217,858972.1048314021 
 10/31  16:00:00,1247483.9096215238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43821894.120283778,0.0,325300.10442878925,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631325.3607805232,0.0,1631325.3607805232,0.0,8623116.483909715,598823.1330547816,0.0,1870498.1940346445,1867196.736191686,0.0,1527464.2987752122,1229988.8415361327,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.150681619,640509.3524985126 
 10/31  17:00:00,1247402.5494067327,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30420039.57873499,0.0,0.0,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2119823.7144998766,488600.05206215669,1631223.6624377198,583.542831441082,6993745.103339442,353850.0331687346,390880.0416497253,0.0,1956052.2271420016,0.0,1592507.3572636808,0.0,1572645.6802631249,0.0,1608481.673373449,0.0,1517439.6359279119,0.0 
 10/31  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1045343.8536554708,973343.8536554708,72000.0,0.0,7820256.960318217,285801.9498670549,778675.0829243767,0.0,1901478.9501132987,0.0,1571445.182922394,0.0,1537501.8299520193,0.0,2113377.461820264,0.0,1511118.1904368357,0.0 
 10/31  19:00:00,1247336.9147451288,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4436143.225855598,2805001.6051914,1631141.6206641973,0.0,8309333.934278649,204144.24990503916,2244001.28415312,0.0,1867196.7361916877,0.0,1527464.2987752134,0.0,1612635.824684457,0.0,3613633.639902562,0.0,1479317.3169196067,0.0 
 10/31  20:00:00,1247362.136116925,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10768717.989285404,9137544.842503416,1631173.1467819878,309140.54139317126,5797782.117383156,231363.48322571108,7310035.874002732,0.0,2730097.141472706,0.0,2699368.3337238628,0.0,2509494.5243679827,0.0,4899194.793951638,0.0,2328127.6128069299,0.0 
 10/31  21:00:00,1247273.608625138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,14702781.152506214,13071718.662993636,1631062.489512579,819131.335009276,3624244.759184286,108876.93328268753,10457374.930394909,0.0,3630662.106859757,0.0,3663129.188266787,0.0,2889313.1992660087,0.0,5386879.723577615,0.0,2743637.2447450009,0.0 
 10/31  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68048.08330167974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,1247242.3159816459,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.3744488683,0.0,1631023.3744488683,0.0,0.0,68048.08330167974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,1247222.1904201487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1630998.2179733415,0.0,1630998.2179733415,0.0,0.0,68048.08330167974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68301.07839604987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,1247294.183937468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.208166002,0.0,1631088.208166002,0.0,0.0,68301.07839604987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68301.07839604987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,1247265.3835889043,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.2084119626,0.0,1631052.2084119626,0.0,0.0,68301.07839604987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,1247274.0084846472,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.9893275016,0.0,1631062.9893275016,0.0,0.0,109281.72543367978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26182710.47666658,0.0,135567.4211315987,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1228750.3344257503,1156750.3344257503,72000.0,7309635.910415978,0.0,95621.50975446982,925400.2675406003,707144.0117484331,1867196.7361916872,258841.4709396937,1527464.2987752106,146382.81522441656,1596677.6596524984,130316.2651806408,2283476.8167611325,0.0,1506831.2884805089,171603.46040368267 
 11/01  07:00:00,1247336.9332873345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4267872.909676054,2636731.2658345384,1631141.643841516,3399090.703086643,85429.61391126337,259544.09790498948,2109385.012667631,0.0,2280933.809841831,0.0,1834266.3093542143,0.0,1666243.9609813132,0.0,2579419.9152856816,0.0,1604767.5495250277,0.0 
 11/01  08:00:00,1247398.5609727414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43715828.48325256,0.0,219234.46739757874,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.6769896309,0.0,1631218.6769896309,224578.97868222098,2017137.6884966375,478107.54877234916,0.0,1158261.5284089116,1867196.7361916872,342163.1099548868,1527464.298775214,252523.07518177699,1492038.591621158,211054.43559847499,1535283.7550507738,147886.99592441799,1434263.1506816208,204633.91174936578 
 11/01  09:00:00,1247400.302493352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43513255.48027514,0.0,16661.464420148473,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631220.8538491752,0.0,1631220.8538491752,382720.05740768768,1856172.583893738,519088.19580997896,0.0,88837.29001355425,1867196.7361916849,0.0,1527464.2987752143,0.0,1492038.5916211599,45886.57418434472,1535283.7550507729,0.0,1434263.150681621,42950.71582920953 
 11/01  10:00:00,1247416.945656353,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631241.657409005,0.0,1631241.657409005,387629.6109637624,2021620.6913302346,532748.4114891891,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816189,0.0 
 11/01  11:00:00,1247491.8911038249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631335.337444489,0.0,1631335.337444489,413630.89041570088,1981484.111917011,642030.1369228687,0.0,0.0,1867196.7361916803,0.0,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816245,0.0 
 11/01  12:00:00,2494967.6084194679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3231324.355741594,40673.89770503285,3190650.4580365617,550306.0860695244,1681399.6012682375,778632.2937149685,32539.11816402628,0.0,1899735.8543557125,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 11/01  13:00:00,1247472.064832816,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43548701.69726425,0.0,52107.68140925464,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631310.5550749885,0.0,1631310.5550749885,133183.3462746941,2696492.9446063286,737651.6466773388,0.0,285300.8490632275,1867196.7361916872,73510.37123427853,1527464.2987752122,55925.225752843515,1492038.5916211599,49027.669904731905,1535283.7550507747,59117.15709975224,1434263.1506816226,47720.4250716171 
 11/01  14:00:00,1247401.3228389715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43529047.37013414,0.0,32453.354279148727,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631222.1292570495,0.0,1631222.1292570495,132086.79790517817,2872123.0589558097,464447.3330931391,0.0,181257.31098275225,1867196.7361916896,181257.31098274995,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 11/01  15:00:00,1247361.8683823453,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43676395.90353799,0.0,179801.88768299216,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631172.8121200999,0.0,1631172.8121200999,111618.81902474124,3394243.1415409448,450787.11741392916,0.0,1003922.4147818934,1867196.7361916896,1003922.4147818957,1527464.2987752159,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816173,0.0 
 11/01  16:00:00,1247451.9855933553,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43737318.681364949,0.0,240724.66550995917,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.4565009108,0.0,1631285.4565009108,50936.388232597164,3910634.6204131345,601049.4898852388,0.0,1353351.8130759933,1867196.7361916872,1353351.8130759865,1527464.298775214,0.0,1492038.5916211543,0.0,1535283.7550507747,0.0,1434263.1506816243,0.0 
 11/01  17:00:00,1247310.404456238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30420039.57873499,0.0,0.0,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2117888.7362719739,486780.252841427,1631108.483430547,647827.1935891397,1768909.2690394666,355165.6076594593,389424.20227314156,0.0,1934768.0180357258,0.0,1622429.309852672,0.0,1560360.5813700129,0.0,1627443.9338993226,0.0,1500668.8914358607,0.0 
 11/01  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,314568.3679102425,242568.36791024253,72000.0,764809.6808663475,1258039.2086441466,286864.52926340946,194054.69432819403,0.0,1913849.4019093794,0.0,1567075.2192075318,0.0,1527103.83561556,0.0,1573768.6772706675,0.0,1468504.092645505,0.0 
 11/01  19:00:00,1247351.4010709988,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631159.7282286639,0.0,1631159.7282286639,648030.143201375,1377419.3378070405,204903.23518814959,0.0,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816226,0.0 
 11/01  20:00:00,1247270.7705591117,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631058.9419972194,0.0,1631058.9419972194,709670.3109297614,1192244.501088087,232223.66654656954,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211578,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 11/01  21:00:00,1247306.6923336418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631103.8433651624,0.0,1631103.8433651624,644600.2131313039,1353377.338802253,109281.72543367978,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/01  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68301.07839604988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,1247279.3478011667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.663346776,0.0,1631069.663346776,0.0,0.0,68301.07839604988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,1247259.9946556655,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.4723729625,0.0,1631045.4723729625,0.0,0.0,68301.07839604987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,1247240.6077577745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.23920946,0.0,1631021.23920946,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,1247302.1516578347,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.1676278755,0.0,1631098.1676278755,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,1247308.0567251642,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631105.5488222724,0.0,1631105.5488222724,0.0,0.0,109688.15534007229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  06:00:00,1247313.4482927684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26228361.96724617,0.0,181218.91171118598,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1826975.3766072887,195863.0884531223,1631112.2881541663,6448978.430552829,0.0,95977.13592256329,156690.47076249784,995813.6414664881,1867196.7361916858,278785.474657948,1543549.5033449105,159493.0635574026,1517250.282816105,229703.83501293604,1632341.8039085875,108871.66473952805,1452598.6768216582,218959.60349866743 
 11/02  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2320542.624348022,2248542.6243480218,72000.0,1670931.5049468638,1133000.3987756088,260509.36893267168,1798834.0994784178,0.0,2415269.6215993387,0.0,1922047.418284167,0.0,1708242.174855308,0.0,1958126.489647726,0.0,1651394.9274123209,0.0 
 11/02  08:00:00,1247457.1139006688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43712493.8254759,0.0,215899.80962091167,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631291.8667636724,0.0,1631291.8667636724,13239.791565427731,3656104.8799525185,479885.6796128162,0.0,1183408.6411702843,1867196.7361916872,246775.31551269548,1527464.2987752117,267998.93250175876,1492038.5916211585,258122.14136600254,1535283.7550507719,206896.0923659664,1434263.1506816224,203616.15942386146 
 11/02  09:00:00,1247474.9454212387,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43738565.548877079,0.0,241971.53302208696,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.1557423373,0.0,1631314.1557423373,254157.16829706997,2565670.870579468,521018.73786534336,0.0,1276999.716316931,1867196.73619169,0.0,1527464.2987752136,612415.7840433873,1492038.5916211596,664583.9322735448,1535283.7550507736,0.0,1434263.1506816203,0.0 
 11/02  10:00:00,1247476.0129106038,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,44788236.46625231,0.0,1291642.4503973204,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.4900787776,0.0,1631315.4900787776,421899.88898464528,5019823.375977651,534729.7572828526,0.0,6655785.671448717,1867196.7361916875,800089.620249271,1527464.29877521,4126735.19251641,1492038.5916211589,1716610.2039501258,1535283.755050772,0.0,1434263.150681622,12350.654732913395 
 11/02  11:00:00,2495041.035631899,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,46184684.96613873,0.0,2688090.9502837399,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190742.240314178,0.0,3190742.240314178,207289.59324183799,8457931.593452137,644417.9126229247,0.0,13531830.284797639,1867196.7361916844,3038396.5681460818,1527464.2987752115,7437335.943088663,1492038.591621159,1953466.9017890676,1535283.7550507733,63744.13964025719,1434263.15068162,1038886.7321335725 
 11/02  12:00:00,1247562.3431940519,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44693943.02431158,0.0,3177368.313096597,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631423.4008897674,0.0,1631423.4008897674,296298.6302790255,8958474.411142044,781528.106798015,0.0,15546702.439936426,1867196.7361916849,3153191.147835169,1527464.2987752122,8766877.326276223,1492038.5916211589,1912185.5154239718,1535283.755050771,298183.9442615176,1434263.1506816208,1416264.5061395567 
 11/02  13:00:00,1247447.6993583923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48623026.227082949,0.0,5126432.211227964,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631280.0988086563,0.0,1631280.0988086563,0.0,13920836.652841494,740395.0485454882,0.0,24511874.86372078,1867196.7361916896,5851900.41929286,1527464.2987752094,10132627.931994589,1492038.5916211599,3136432.372551744,1535283.755050771,2650448.9844244515,1434263.1506816208,2740465.1554571406 
 11/02  14:00:00,1247422.6909804939,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48728535.50446309,0.0,5231941.4886080999,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631248.8389281976,0.0,1631248.8389281976,0.0,13187314.353685704,466174.6601953072,0.0,24727214.488775866,1867196.7361916872,6502049.370447721,1527464.2987752113,7905144.539671896,1492038.5916211543,3480781.59807833,1535283.7550507738,3476851.963880446,1434263.1506816217,3362387.016697471 
 11/02  15:00:00,1247449.221048496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48384281.96665969,0.0,4887687.950804703,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631282.0008852697,0.0,1631282.0008852697,0.0,12319822.786840054,452463.64077779816,0.0,23291168.760473219,1867196.736191686,6510132.03826203,1527464.2987752113,6489771.733667555,1492038.591621157,3402234.822274235,1535283.7550507729,3560317.8576904286,1434263.150681619,3328712.308578969 
 11/02  16:00:00,1247448.4845912716,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48021816.90636334,0.0,4525222.890508347,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631281.0803311703,0.0,1631281.0803311703,0.0,12332161.704065929,603284.8543703976,0.0,22034442.15118123,1867196.736191686,6274059.662841851,1527464.2987752113,5896651.053056138,1492038.591621157,3222604.795280237,1535283.7550507747,3381529.9978319497,1434263.150681621,3259596.6421710487 
 11/02  17:00:00,1247405.23579826,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,31691098.900367567,0.0,1271059.321632574,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631227.0203635456,0.0,1631227.0203635456,467661.1404842062,2298191.100615295,356486.504855235,0.0,6227803.862318251,1867196.7361916872,1742746.772831568,1527464.2987752113,2195453.7072231008,1492038.5916211589,1153126.8577287235,1535283.755050771,51153.539458732426,1434263.1506816198,1085322.9850761316 
 11/02  18:00:00,1247368.8702490524,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30077521.119099469,0.0,70339.45428448044,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631181.564287759,0.0,1631181.564287759,1797157.8464729372,104649.36900072625,287931.4077676898,0.0,347446.21311437737,1867196.736191686,0.0,1527464.2987752134,300053.0687206171,1492038.591621158,47393.14439376123,1535283.7550507719,0.0,1434263.1506816182,0.0 
 11/02  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1589763.6789152853,0.0,205665.29126263559,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211578,0.0,1535283.755050769,0.0,1434263.150681621,0.0 
 11/02  20:00:00,1247308.5396714374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631106.1524936832,0.0,1631106.1524936832,1566202.2143837875,23657.260730982307,233087.33009765368,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 11/02  21:00:00,1247269.2858310515,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631057.0861222856,0.0,1631057.0861222856,1233783.0091090508,197384.62964577447,109688.15534007229,0.0,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211615,0.0,1535283.755050771,0.0,1434263.1506816245,0.0 
 11/02  22:00:00,1247250.8203244447,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.0046760806,0.0,1631034.0046760806,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,1247231.2621477594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.5574181395,0.0,1631009.5574181395,0.0,0.0,68555.0970875452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68810.06415093615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,1247293.6091400556,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.489682841,0.0,1631087.489682841,0.0,0.0,68810.06415093615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,1247274.9947210313,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.2220996388,0.0,1631064.2220996388,0.0,0.0,68810.06415093616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68810.06415093615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,1247270.511636943,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.6183506372,0.0,1631058.6183506372,0.0,0.0,110096.1026414978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,1247280.7636983735,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26236600.731659365,0.0,189457.67612437826,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631071.4331847726,0.0,1631071.4331847726,6238189.492848931,0.0,96334.08981131061,0.0,1018025.7169346623,1867196.736191682,268623.9650446735,1527464.2987752124,155391.79556180544,1492038.591621156,220833.98057833097,1535283.7550507729,153669.30135311769,1434263.1506816184,219506.67439673469 
 11/03  07:00:00,1247350.488600832,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,25861781.664814988,0.0,0.0,5940057.91392,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3702625.7419579059,2071467.1542953535,1631158.5876625523,1866023.7102875426,679134.6158663258,261478.24377355726,1657173.723436283,0.0,2375650.721846894,0.0,1921171.4755656713,0.0,1703934.5433348052,0.0,1875666.9346871617,0.0,1636996.5803221979,0.0 
 11/03  08:00:00,1247395.883011464,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43759886.29193601,0.0,263292.27608102347,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631215.3296014185,0.0,1631215.3296014185,23045.489394406104,3168207.247042572,481670.44905655286,0.0,1405901.3168350612,1867196.7361916872,358834.34742335838,1527464.2987752122,279050.7346654602,1492038.5916211596,246725.9198459053,1535283.7550507729,281925.9535922789,1434263.1506816245,239364.36130805428 
 11/03  09:00:00,1247432.9088682705,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44224349.83676305,0.0,727755.8209080527,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631261.611046075,0.0,1631261.611046075,182000.21063662516,3204173.1919847896,522956.48754711457,0.0,3814502.581738742,1867196.7361916872,1682072.2628695358,1527464.2987752122,1043275.8204107613,1492038.591621156,726363.2255397458,1535283.7550507738,0.0,1434263.1506816208,362791.27291870259 
 11/03  10:00:00,1247456.2900038956,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45946344.80872693,0.0,2449750.792871941,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631290.8369122064,0.0,1631290.8369122064,0.0,6805774.364844419,536718.5003773019,0.0,12485860.019763355,1867196.7361916896,4098746.6499040627,1527464.2987752106,3243686.5708850275,1492038.591621156,2115510.3321384016,1535283.7550507729,1244637.434844857,1434263.1506816226,1783279.0319910094 
 11/03  11:00:00,1247503.9977087517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47219333.66991381,0.0,3722739.65405882,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631350.4704140998,0.0,1631350.4704140998,0.0,9761912.116689386,646814.6030187997,0.0,18617201.689420798,1867196.7361916884,5433506.964299225,1527464.2987752115,4664860.529506791,1492038.591621156,2889870.784965025,1535283.7550507729,2965916.45842937,1434263.1506816208,2663046.952220378 
 11/03  12:00:00,1247551.9235753082,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45294371.854489129,0.0,3777797.1432741426,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631410.376612956,0.0,1631410.376612956,0.0,8802675.261788408,784434.7313206719,0.0,18434410.29814846,1867196.736191686,4926617.347127384,1527464.2987752134,5175637.924232076,1492038.5916211599,2801348.565102667,1535283.7550507719,2901762.539698706,1434263.150681621,2629043.9219876278 
 11/03  13:00:00,1247442.3757150234,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48694670.05826281,0.0,5198076.042407822,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631273.4443804487,0.0,1631273.4443804487,0.0,13459652.402509639,743148.6928301104,0.0,25398625.2945858,1867196.7361916896,6932041.742112986,1527464.2987752103,6895009.406387536,1492038.591621158,3639643.8126831657,1535283.7550507747,4412154.638246498,1434263.150681621,3519775.6951556096 
 11/03  14:00:00,1247438.0473948164,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48734241.04434499,0.0,5237647.028489996,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631268.0340826354,0.0,1631268.0340826354,0.0,13881017.848236878,467908.4362263658,0.0,25732098.259332144,1867196.7361916849,7088908.639765791,1527464.2987752122,6469874.642274471,1492038.591621158,3754503.996472696,1535283.755050769,4682349.601845427,1434263.1506816208,3736461.3789737557 
 11/03  15:00:00,1247404.1389386177,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48514284.3950298,0.0,5017690.379174815,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631225.6493149538,0.0,1631225.6493149538,0.0,13666067.891513708,454146.4233961784,0.0,24839197.74502343,1867196.7361916884,6987695.735334106,1527464.298775214,5921297.6490511619,1492038.5916211589,3664519.2027435798,1535283.7550507729,4617426.844500452,1434263.15068162,3648258.3133941169 
 11/03  16:00:00,1247474.8692801849,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,48324696.60635671,0.0,4828102.59050172,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631314.060567822,0.0,1631314.060567822,0.0,13384152.559143268,605528.5645282382,0.0,24036006.36212917,1867196.7361916872,6955476.492999949,1527464.2987752103,5526408.214434173,1492038.591621158,3553433.606266218,1535283.7550507738,4483561.174601929,1434263.1506816226,3517126.8738268965 
 11/03  17:00:00,1247389.7401655208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,32138741.78625221,0.0,1718702.2075172247,9900096.523200002,2763600.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631207.6511893823,0.0,1631207.6511893823,0.0,3169093.5011558157,357812.3335848679,0.0,8520803.17872004,1867196.7361916872,2528526.3187830296,1527464.2987752113,2016177.7527202839,1492038.591621157,1558875.5800012225,1535283.7550507729,933853.0160609753,1434263.150681619,1483370.51115454 
 11/03  18:00:00,1247352.2061256117,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30180138.78639628,0.0,172957.12158129129,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631160.7345278755,0.0,1631160.7345278755,1275846.5706130518,108781.48680544146,289002.26943393176,0.0,865745.1126052801,1867196.7361916884,181392.7708469506,1527464.2987752143,168460.11281836395,1492038.5916211589,308687.3993267477,1535283.75505077,0.0,1434263.1506816224,207204.82961321009 
 11/03  19:00:00,1247356.62901372,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631166.2630333275,0.0,1631166.2630333275,1266521.442771597,128056.05063822113,206430.19245280844,0.0,0.0,1867196.7361916896,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.150681621,0.0 
 11/03  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,1237742.082512971,137696.32917893324,233954.2181131829,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/03  21:00:00,1247251.99301884,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631035.4705163185,0.0,1631035.4705163185,1268524.336248184,121684.9750576057,110096.1026414978,0.0,0.0,1867196.7361916849,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.150681621,0.0 
 11/03  22:00:00,1247239.2343890845,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.5225311036,0.0,1631019.5225311036,0.0,0.0,68810.06415093615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,68810.06415093616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,1247301.1315612165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.8925312467,0.0,1631096.8925312467,0.0,0.0,68810.06415093615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
